Date,Time,DateTime,DischargeTemperature,CoolingDamperCommand,CooingDamperPosition,CoolingAirVolume,CoolingSetpoint,ControlTemperature,ScheduleMode,OccupancyMode,HeatCoolMode,HeatingDamperCommand,HeatingDamperPosition,HeatingAirVolume,RMSTPTDIAL,RoomTemperature,STPTDIAL,AirflowSetpoint
44519,0:00,2021-11-19T00:00,60,26,26,284,68,67.25,1,1,COOL,25.6,25.6,136,,,,420
11/19/2021,0:05,2021-11-19T00:05,60,25.2,25.6,276,68,67.25,1,1,COOL,26.4,26.4,140,,,,416
11/19/2021,0:10,2021-11-19T00:10,60.5,24,23.6,252,68,67.25,1,1,COOL,25.6,25.6,168,,,,420
11/19/2021,0:15,2021-11-19T00:15,61,24.8,25.2,260,68,67.5,1,1,COOL,25.2,24.8,112,,,,372
11/19/2021,0:20,2021-11-19T00:20,61,25.2,25.2,260,68,67.5,1,1,COOL,26.8,26.4,152,,,,412
11/19/2021,0:25,2021-11-19T00:25,61,24.8,25.2,260,68,67.5,1,1,COOL,26.8,26.8,152,,,,412
11/19/2021,0:30,2021-11-19T00:30,61,24.8,24.4,260,68,67.5,1,1,COOL,26.4,26.8,156,,,,416
11/19/2021,0:35,2021-11-19T00:35,61,24.8,25.2,256,68,67.5,1,1,COOL,25.2,24.8,128,,,,384
11/19/2021,0:40,2021-11-19T00:40,61,24.4,24.4,256,68,67.5,1,1,COOL,26.4,26.8,188,,,,444
11/19/2021,0:45,2021-11-19T00:45,61,25.2,25.2,264,68,67.5,1,1,COOL,25.2,25.6,164,,,,428
11/19/2021,0:50,2021-11-19T00:50,61,24.4,24.4,256,68,67.5,1,1,COOL,26.4,26.4,180,,,,436
11/19/2021,0:55,2021-11-19T00:55,61,24.8,25.2,260,68,67.5,1,1,COOL,26,26,148,,,,408
11/19/2021,1:00,2021-11-19T01:00,61,24.4,24.4,256,68,67.5,1,1,COOL,26.4,26.8,148,,,,404
11/19/2021,1:05,2021-11-19T01:05,61,24,23.6,256,68,67.5,1,1,COOL,26.8,26.8,164,,,,420
11/19/2021,1:10,2021-11-19T01:10,61,24.4,24.4,256,68,67.5,1,1,COOL,25.6,25.2,148,,,,404
11/19/2021,1:15,2021-11-19T01:15,61,24,24.4,260,68,67.5,1,1,COOL,25.6,26,172,,,,432
11/19/2021,1:20,2021-11-19T01:20,61,24.4,24.4,256,68,67.5,1,1,COOL,25.6,25.6,124,,,,380
11/19/2021,1:25,2021-11-19T01:25,61,24,23.6,256,68,67.5,1,1,COOL,26.4,26.4,104,,,,360
11/19/2021,1:30,2021-11-19T01:30,61,23.2,23.6,256,68,67.5,1,1,COOL,24.4,24.4,148,,,,404
11/19/2021,1:35,2021-11-19T01:35,61,24.4,24.4,264,68,67.5,1,1,COOL,25.2,24.8,140,,,,404
11/19/2021,1:40,2021-11-19T01:40,61,23.6,23.6,260,68,67.5,1,1,COOL,26,25.6,148,,,,408
11/19/2021,1:45,2021-11-19T01:45,61,24.4,24.4,256,68,67.5,1,1,COOL,26.8,26.4,152,,,,408
11/19/2021,1:50,2021-11-19T01:50,61,24.4,24.4,264,68,67.5,1,1,COOL,25.6,25.6,140,,,,404
11/19/2021,1:55,2021-11-19T01:55,61,24.4,24.4,252,68,67.5,1,1,COOL,26.4,26,152,,,,404
11/19/2021,2:00,2021-11-19T02:00,61,24,24.4,256,68,67.5,1,1,COOL,25.6,25.6,156,,,,412
11/19/2021,2:05,2021-11-19T02:05,61,23.6,23.6,256,68,67.5,1,1,COOL,25.2,25.6,156,,,,412
11/19/2021,2:10,2021-11-19T02:10,61,24.4,24.4,260,68,67.5,1,1,COOL,26.4,26.4,168,,,,428
11/19/2021,2:15,2021-11-19T02:15,61,24,24.4,256,68,67.5,1,1,COOL,26,26.4,168,,,,424
11/19/2021,2:20,2021-11-19T02:20,61,24.8,24.4,256,68,67.5,1,1,COOL,25.6,25.6,164,,,,420
11/19/2021,2:25,2021-11-19T02:25,61,24.4,24.4,260,68,67.5,1,1,COOL,26.4,26.4,156,,,,416
11/19/2021,2:30,2021-11-19T02:30,61,24.8,24.4,260,68,67.5,1,1,COOL,26,25.6,140,,,,400
11/19/2021,2:35,2021-11-19T02:35,61,24,23.6,252,68,67.5,1,1,COOL,26.4,26.4,160,,,,412
11/19/2021,2:40,2021-11-19T02:40,61,23.2,23.6,256,68,67.5,1,1,COOL,25.2,25.2,136,,,,392
11/19/2021,2:45,2021-11-19T02:45,61,23.2,23.6,252,68,67.5,1,1,COOL,26.8,27.2,160,,,,412
11/19/2021,2:50,2021-11-19T02:50,61,24.4,24.4,256,68,67.5,1,1,COOL,25.2,25.2,148,,,,404
11/19/2021,2:55,2021-11-19T02:55,61,23.6,23.6,256,68,67.5,1,1,COOL,25.6,25.2,156,,,,412
11/19/2021,3:00,2021-11-19T03:00,61,23.2,23.6,256,68,67.5,1,1,COOL,26.4,26,160,,,,416
11/19/2021,3:05,2021-11-19T03:05,61,23.2,23.6,256,68,67.25,1,1,COOL,26.8,26.8,160,,,,416
11/19/2021,3:10,2021-11-19T03:10,61,23.2,23.6,252,68,67.5,1,1,COOL,25.6,25.2,152,,,,404
11/19/2021,3:15,2021-11-19T03:15,61.5,25.2,25.2,260,68,67.5,1,1,COOL,26.8,26.8,160,,,,420
11/19/2021,3:20,2021-11-19T03:20,61,23.2,22.8,240,68,67.25,1,1,COOL,26.8,26.8,172,,,,412
11/19/2021,3:25,2021-11-19T03:25,61.5,23.6,23.6,244,68,67.5,1,1,COOL,26,26,160,,,,404
11/19/2021,3:30,2021-11-19T03:30,61.5,23.6,23.6,240,68,67.5,1,1,COOL,26.4,26.8,184,,,,424
11/19/2021,3:35,2021-11-19T03:35,61.5,23.6,23.6,240,68,67.5,1,1,COOL,25.6,25.6,180,,,,420
11/19/2021,3:40,2021-11-19T03:40,61.5,23.2,23.6,240,68,67.5,1,1,COOL,26,26.4,192,,,,432
11/19/2021,3:45,2021-11-19T03:45,61.5,23.2,22.8,240,68,67.5,1,1,COOL,25.2,25.2,168,,,,408
11/19/2021,3:50,2021-11-19T03:50,61.5,23.6,23.6,244,68,67.5,1,1,COOL,26,25.6,176,,,,420
11/19/2021,3:55,2021-11-19T03:55,61.5,22.8,22.8,232,68,67.5,1,1,COOL,26.4,26.4,172,,,,404
11/19/2021,4:00,2021-11-19T04:00,61.5,23.6,23.6,244,68,67.5,1,1,COOL,26.4,26.4,188,,,,432
11/19/2021,4:05,2021-11-19T04:05,62,25.2,25.2,232,68,67.5,1,1,COOL,27.6,27.6,196,,,,428
11/19/2021,4:10,2021-11-19T04:10,61.5,23.6,23.6,232,68,67.5,1,1,COOL,26.4,26,168,,,,400
11/19/2021,4:15,2021-11-19T04:15,62,23.6,23.6,232,68,67.5,1,1,COOL,26.4,26.4,176,,,,408
11/19/2021,4:20,2021-11-19T04:20,61.5,23.2,22.8,240,68,67.5,1,1,COOL,26.4,26.4,184,,,,424
11/19/2021,4:25,2021-11-19T04:25,61.5,22.8,22.8,228,68,67.5,1,1,COOL,26.8,27.2,188,,,,416
11/19/2021,4:30,2021-11-19T04:30,61.5,24.4,24.4,232,68,67.5,1,1,COOL,26.4,26.4,192,,,,424
11/19/2021,4:35,2021-11-19T04:35,61.5,24,23.6,228,68,67.5,1,1,COOL,27.6,27.2,188,,,,416
11/19/2021,4:40,2021-11-19T04:40,62,22.8,22.8,232,68,67.5,1,1,COOL,26,25.6,172,,,,404
11/19/2021,4:45,2021-11-19T04:45,62,22.8,22.8,232,68,67.5,1,1,COOL,27.2,27.2,180,,,,412
11/19/2021,4:50,2021-11-19T04:50,62,23.2,22.8,232,68,67.5,1,1,COOL,26,26,188,,,,420
11/19/2021,4:55,2021-11-19T04:55,62,23.6,23.6,228,68,67.5,1,1,COOL,26.4,26,188,,,,416
11/19/2021,5:00,2021-11-19T05:00,62,23.6,23.6,220,68,67.5,1,1,COOL,27.6,27.6,200,,,,420
11/19/2021,5:05,2021-11-19T05:05,63,21.2,21.2,216,68,67.5,1,1,COOL,27.2,26.8,188,,,,404
11/19/2021,5:10,2021-11-19T05:10,64,22,22,228,68,67.5,1,1,COOL,26.4,26.8,180,,,,408
11/19/2021,5:15,2021-11-19T05:15,64,21.6,22,228,68,67.75,1,1,COOL,27.6,27.6,184,,,,412
11/19/2021,5:20,2021-11-19T05:20,64.5,21.2,21.2,232,68,67.75,1,1,COOL,27.6,27.6,180,,,,412
11/19/2021,5:25,2021-11-19T05:25,64.5,21.6,22,232,68,67.75,1,1,COOL,27.2,27.6,208,,,,440
11/19/2021,5:30,2021-11-19T05:30,64.5,21.2,21.2,220,68,67.75,1,1,COOL,26.4,26.8,196,,,,416
11/19/2021,5:35,2021-11-19T05:35,64.5,21.6,21.2,224,68,67.75,1,1,COOL,26.8,26.8,184,,,,408
11/19/2021,5:40,2021-11-19T05:40,64.5,21.2,21.2,236,68,68,1,1,COOL,26.4,26,164,,,,400
11/19/2021,5:45,2021-11-19T05:45,64.5,20.8,21.2,228,68,68,1,1,COOL,27.6,27.6,164,,,,392
11/19/2021,5:50,2021-11-19T05:50,65,20.8,20.4,228,68,68,1,1,COOL,26.4,26.8,184,,,,412
11/19/2021,5:55,2021-11-19T05:55,64.5,20.4,20.4,232,68,68,1,1,COOL,28,27.6,168,,,,400
11/19/2021,6:00,2021-11-19T06:00,64.5,20.8,21.2,232,68,68,1,1,COOL,27.6,27.6,180,,,,412
11/19/2021,6:05,2021-11-19T06:05,64.5,20,20.4,228,68,68,1,1,COOL,27.6,27.6,184,,,,412
11/19/2021,6:10,2021-11-19T06:10,64.5,20.4,20.4,208,68,68,1,1,COOL,26.4,26.4,172,,,,380
11/19/2021,6:15,2021-11-19T06:15,64.5,20,20.4,232,68,68.25,1,1,COOL,25.6,25.6,176,,,,408
11/19/2021,6:20,2021-11-19T06:20,65,20.4,20.4,228,68,68.25,1,1,COOL,26.8,26.8,184,,,,412
11/19/2021,6:25,2021-11-19T06:25,65,20,20.4,224,68,68.25,1,1,COOL,26.4,26.8,188,,,,412
11/19/2021,6:30,2021-11-19T06:30,65,20.8,21.2,232,68,68.5,1,1,COOL,27.2,27.6,192,,,,424
11/19/2021,6:35,2021-11-19T06:35,65,21.2,21.2,232,68,68.5,1,1,COOL,26.4,26,164,,,,396
11/19/2021,6:40,2021-11-19T06:40,65,21.6,21.2,228,68,68.5,1,1,COOL,26,26,192,,,,420
11/19/2021,6:45,2021-11-19T06:45,65,21.2,21.2,228,68,68.5,1,1,COOL,26.8,27.2,184,,,,412
11/19/2021,6:50,2021-11-19T06:50,64.5,21.2,21.2,228,68,68.5,1,1,COOL,25.2,25.6,180,,,,408
11/19/2021,6:55,2021-11-19T06:55,65,21.6,22,232,68,68.5,1,1,COOL,25.6,25.2,160,,,,392
11/19/2021,7:00,2021-11-19T07:00,65,22.4,22,232,68,68.75,1,1,COOL,25.6,26,188,,,,420
11/19/2021,7:05,2021-11-19T07:05,64.5,21.2,21.2,220,68,68.75,1,1,COOL,27.6,27.6,184,,,,404
11/19/2021,7:10,2021-11-19T07:10,63.5,22.8,22.8,260,68,68.75,1,1,COOL,25.6,26,168,,,,428
11/19/2021,7:15,2021-11-19T07:15,63,23.2,22.8,276,68,68.5,1,1,COOL,26.4,26,132,,,,408
11/19/2021,7:20,2021-11-19T07:20,62.5,23.2,22.8,276,68,68.5,1,1,COOL,25.2,25.6,128,,,,404
11/19/2021,7:25,2021-11-19T07:25,62.5,24.4,23.6,280,68,68.5,1,1,COOL,25.2,25.6,140,,,,420
11/19/2021,7:30,2021-11-19T07:30,62.5,24.8,25.2,308,68,68.75,1,1,COOL,26,25.6,100,,,,408
11/19/2021,7:35,2021-11-19T07:35,61.5,24,24.4,324,68,68.75,1,1,COOL,24.8,25.2,100,,,,424
11/19/2021,7:40,2021-11-19T07:40,61.5,24,24.4,324,68,68.75,1,1,COOL,24.8,25.2,100,,,,424
11/19/2021,7:45,2021-11-19T07:45,61,24.8,25.2,340,68,68.75,1,1,COOL,23.6,23.6,76,,,,416
11/19/2021,7:50,2021-11-19T07:50,60.5,26.8,26.8,348,68,68.75,1,1,COOL,23.2,22.8,48,,,,396
11/19/2021,7:55,2021-11-19T07:55,60.5,26.8,26.8,348,68,68.75,1,1,COOL,23.2,22.8,48,,,,396
11/19/2021,8:00,2021-11-19T08:00,60,25.2,25.2,344,68,68.75,1,1,COOL,24,23.6,48,,,,392
11/19/2021,8:05,2021-11-19T08:05,60,27.6,27.6,376,68,68.75,1,1,COOL,22.8,23.2,52,,,,428
11/19/2021,8:10,2021-11-19T08:10,52.5,26.8,26.8,388,68,68.5,1,1,COOL,0,0,0,,,,388
11/19/2021,8:15,2021-11-19T08:15,51,28,27.6,384,68,68.5,1,1,COOL,0,0,0,,,,384
11/19/2021,8:20,2021-11-19T08:20,50.5,27.6,27.6,392,68,68.5,1,1,COOL,0,0,0,,,,392
11/19/2021,8:25,2021-11-19T08:25,50.5,27.2,26.8,380,68,68.5,1,1,COOL,0,0,0,,,,380
11/19/2021,8:30,2021-11-19T08:30,50,28.4,28.4,396,68,68.5,1,1,COOL,0,0,0,,,,396
11/19/2021,8:35,2021-11-19T08:35,50,27.2,27.6,392,68,68.5,1,1,COOL,0,0,0,,,,392
11/19/2021,8:40,2021-11-19T08:40,50,28.4,28.4,396,68,68.5,1,1,COOL,0,0,0,,,,396
11/19/2021,8:45,2021-11-19T08:45,50,28.8,29.2,400,68,68.5,1,1,COOL,0,0,0,,,,400
11/19/2021,8:50,2021-11-19T08:50,50,28.8,29.2,408,68,68.5,1,1,COOL,0,0,0,,,,408
11/19/2021,8:55,2021-11-19T08:55,50,28.4,28.4,400,68,68.5,1,1,COOL,0,0,0,,,,400
11/19/2021,9:00,2021-11-19T09:00,52,28.8,28.4,376,68,69,1,1,COOL,53.2,26,48,,,,424
11/19/2021,9:05,2021-11-19T09:05,50,30.4,30,412,68,68.5,1,1,COOL,0,0,0,,,,412
11/19/2021,9:10,2021-11-19T09:10,50,30.4,30.8,424,68,68.5,1,1,COOL,0,0,0,,,,424
11/19/2021,9:15,2021-11-19T09:15,50,29.6,30,416,68,68.5,1,1,COOL,0,0,0,,,,416
11/19/2021,9:20,2021-11-19T09:20,50,29.6,30,412,68,68.5,1,1,COOL,0,0,0,,,,412
11/19/2021,9:25,2021-11-19T09:25,50,30,30,416,68,68.5,1,1,COOL,0,0,0,,,,416
11/19/2021,9:30,2021-11-19T09:30,50,29.6,29.2,412,68,68.5,1,1,COOL,0,0,0,,,,412
11/19/2021,9:35,2021-11-19T09:35,49.5,29.6,29.2,408,68,68.25,1,1,COOL,0,0,0,,,,408
11/19/2021,9:40,2021-11-19T09:40,49.5,30.8,30.8,408,68,68.5,1,1,COOL,0,0,0,,,,408
11/19/2021,9:45,2021-11-19T09:45,50,30.8,30.8,424,68,68.5,1,1,COOL,0,0,0,,,,424
11/19/2021,9:50,2021-11-19T09:50,50,30,30,412,68,68.5,1,1,COOL,0,0,0,,,,412
11/19/2021,9:55,2021-11-19T09:55,50,31.2,31.6,412,68,68.5,1,1,COOL,0,0,0,,,,412
11/19/2021,10:00,2021-11-19T10:00,49.5,30.4,30.8,420,68,68.25,1,1,COOL,0,0,0,,,,420
11/19/2021,10:05,2021-11-19T10:05,49.5,31.2,31.6,428,68,68.25,1,1,COOL,0,0,0,,,,428
11/19/2021,10:10,2021-11-19T10:10,49.5,30.4,30,408,68,68.25,1,1,COOL,0,0,0,,,,408
11/19/2021,10:15,2021-11-19T10:15,49.5,31.6,31.6,412,68,68.25,1,1,COOL,0,0,0,,,,412
11/19/2021,10:20,2021-11-19T10:20,49.5,32,31.6,412,68,68.25,1,1,COOL,0,0,0,,,,412
11/19/2021,10:25,2021-11-19T10:25,49.5,31.2,31.6,424,68,68.25,1,1,COOL,0,0,0,,,,424
11/19/2021,10:30,2021-11-19T10:30,49.5,30.4,30,404,68,68.25,1,1,COOL,0,0,0,,,,404
11/19/2021,10:35,2021-11-19T10:35,49.5,30.4,30.8,416,68,68.25,1,1,COOL,0,0,32,,,,448
11/19/2021,10:40,2021-11-19T10:40,49.5,31.6,31.6,412,68,68.25,1,1,COOL,0,0,36,,,,448
11/19/2021,10:45,2021-11-19T10:45,49.5,32.8,32.4,412,68,68.5,1,1,COOL,0,0,0,,,,412
11/19/2021,10:50,2021-11-19T10:50,49.5,32.4,32.4,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/19/2021,10:55,2021-11-19T10:55,49.5,32,31.6,412,68,68.25,1,1,COOL,0,0,32,,,,444
11/19/2021,11:00,2021-11-19T11:00,49.5,31.6,31.6,420,68,68.25,1,1,COOL,0,0,0,,,,420
11/19/2021,11:05,2021-11-19T11:05,49.5,31.2,31.6,420,68,68.25,1,1,COOL,0,0,0,,,,420
11/19/2021,11:10,2021-11-19T11:10,49.5,31.6,31.6,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/19/2021,11:15,2021-11-19T11:15,49.5,31.6,31.6,412,68,68.25,1,1,COOL,0,0,40,,,,452
11/19/2021,11:20,2021-11-19T11:20,49.5,32.4,32.4,416,68,68.5,1,1,COOL,0,0,0,,,,416
11/19/2021,11:25,2021-11-19T11:25,49.5,31.2,31.6,416,68,68.5,1,1,COOL,0,0,36,,,,452
11/19/2021,11:30,2021-11-19T11:30,49.5,31.2,31.6,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/19/2021,11:35,2021-11-19T11:35,49.5,31.6,31.6,420,68,68.25,1,1,COOL,0,0,32,,,,452
11/19/2021,11:40,2021-11-19T11:40,49.5,31.2,30.8,408,68,68.25,1,1,COOL,0,0,0,,,,408
11/19/2021,11:45,2021-11-19T11:45,50,32.8,32.4,412,68,68.25,1,1,COOL,0,0,36,,,,448
11/19/2021,11:50,2021-11-19T11:50,50,32.4,32.4,420,68,68.25,1,1,COOL,0,0,28,,,,448
11/19/2021,11:55,2021-11-19T11:55,49.5,33.2,33.2,416,68,68.25,1,1,COOL,0,0,32,,,,448
11/19/2021,12:00,2021-11-19T12:00,49.5,31.6,31.6,412,68,68.5,1,1,COOL,0,0,28,,,,440
11/19/2021,12:05,2021-11-19T12:05,49.5,32.8,33.2,416,68,68.5,1,1,COOL,0,0,0,,,,416
11/19/2021,12:10,2021-11-19T12:10,50,32.8,33.2,420,68,68.25,1,1,COOL,0,0,0,,,,420
11/19/2021,12:15,2021-11-19T12:15,49.5,32.4,32.4,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/19/2021,12:20,2021-11-19T12:20,49.5,32,31.6,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/19/2021,12:25,2021-11-19T12:25,49.5,32.8,32.4,404,68,68.25,1,1,COOL,0,0,0,,,,404
11/19/2021,12:30,2021-11-19T12:30,50,32.4,32.4,420,68,68.5,1,1,COOL,0,0,0,,,,420
11/19/2021,12:35,2021-11-19T12:35,50,32.4,32.4,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/19/2021,12:40,2021-11-19T12:40,50,32.4,32.4,416,68,68.5,1,1,COOL,0,0,0,,,,416
11/19/2021,12:45,2021-11-19T12:45,50,33.2,33.2,412,68,68.5,1,1,COOL,0,0,0,,,,412
11/19/2021,12:50,2021-11-19T12:50,50,32.8,33.2,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/19/2021,12:55,2021-11-19T12:55,50,32,32.4,420,68,68.25,1,1,COOL,0,0,0,,,,420
11/19/2021,13:00,2021-11-19T13:00,50,32,32.4,420,68,68.25,1,1,COOL,0,0,0,,,,420
11/19/2021,13:05,2021-11-19T13:05,50,32.4,32.4,424,68,68.25,1,1,COOL,0,0,0,,,,424
11/19/2021,13:10,2021-11-19T13:10,49.5,32.4,32.4,416,68,68,1,1,COOL,0,0,0,,,,416
11/19/2021,13:15,2021-11-19T13:15,50,33.6,34,420,68,68,1,1,COOL,0,0,0,,,,420
11/19/2021,13:20,2021-11-19T13:20,50,33.6,34,420,68,68,1,1,COOL,0,0,0,,,,420
11/19/2021,13:25,2021-11-19T13:25,50,32.4,32.4,416,68,68,1,1,COOL,0,0,0,,,,416
11/19/2021,13:30,2021-11-19T13:30,50,32,32.4,416,68,68,1,1,COOL,0,0,0,,,,416
11/19/2021,13:35,2021-11-19T13:35,50,33.2,33.2,412,68,68,1,1,COOL,0,0,0,,,,412
11/19/2021,13:40,2021-11-19T13:40,50,33.6,33.2,416,68,68,1,1,COOL,0,0,0,,,,416
11/19/2021,13:45,2021-11-19T13:45,50,33.6,34,416,68,68,1,1,COOL,0,0,0,,,,416
11/19/2021,13:50,2021-11-19T13:50,50,33.2,33.2,420,68,68,1,1,COOL,0,0,0,,,,420
11/19/2021,13:55,2021-11-19T13:55,50,33.6,34,416,68,68,1,1,COOL,0,0,0,,,,416
11/19/2021,14:00,2021-11-19T14:00,50,33.6,33.2,416,68,68,1,1,COOL,0,0,0,,,,416
11/19/2021,14:05,2021-11-19T14:05,50,33.2,33.2,416,68,68,1,1,COOL,0,0,0,,,,416
11/19/2021,14:10,2021-11-19T14:10,50,32.8,33.2,416,68,68,1,1,COOL,0,0,0,,,,416
11/19/2021,14:15,2021-11-19T14:15,50,33.2,33.2,420,68,68,1,1,COOL,0,0,0,,,,420
11/19/2021,14:20,2021-11-19T14:20,50,33.6,33.2,416,68,68,1,1,COOL,0,0,0,,,,416
11/19/2021,14:25,2021-11-19T14:25,50,33.2,33.2,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,14:30,2021-11-19T14:30,50,34.4,34.8,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,14:35,2021-11-19T14:35,50,34.4,34.8,424,68,67.75,1,1,COOL,0,0,36,,,,460
11/19/2021,14:40,2021-11-19T14:40,50,34,34,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,14:45,2021-11-19T14:45,50,32.8,33.2,420,68,68,1,1,COOL,0,0,0,,,,420
11/19/2021,14:50,2021-11-19T14:50,50,33.2,33.2,420,68,68,1,1,COOL,0,0,0,,,,420
11/19/2021,14:55,2021-11-19T14:55,50,33.2,33.2,420,68,68,1,1,COOL,0,0,0,,,,420
11/19/2021,15:00,2021-11-19T15:00,50,33.6,34,424,68,68,1,1,COOL,0,0,0,,,,424
11/19/2021,15:05,2021-11-19T15:05,50,34,34,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,15:10,2021-11-19T15:10,50,33.2,33.2,408,68,68,1,1,COOL,0,0,0,,,,408
11/19/2021,15:15,2021-11-19T15:15,50,33.6,33.2,408,68,68,1,1,COOL,0,0,0,,,,408
11/19/2021,15:20,2021-11-19T15:20,50,33.6,33.2,412,68,68,1,1,COOL,0,0,0,,,,412
11/19/2021,15:25,2021-11-19T15:25,50,32.4,32.4,412,68,67.75,1,1,COOL,0,0,0,,,,412
11/19/2021,15:30,2021-11-19T15:30,50,33.6,33.2,412,68,67.75,1,1,COOL,0,0,0,,,,412
11/19/2021,15:35,2021-11-19T15:35,50,33.2,33.2,420,68,68,1,1,COOL,0,0,0,,,,420
11/19/2021,15:40,2021-11-19T15:40,50,33.6,34,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,15:45,2021-11-19T15:45,50,33.6,34,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,15:50,2021-11-19T15:50,50,32.4,32.4,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,15:55,2021-11-19T15:55,50,32.4,32.4,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,16:00,2021-11-19T16:00,50,33.6,34,420,68,67.75,1,1,COOL,0,0,0,,,,420
11/19/2021,16:05,2021-11-19T16:05,50,34.8,34.8,440,68,67.75,1,1,COOL,0,0,0,,,,440
11/19/2021,16:10,2021-11-19T16:10,50,33.6,33.2,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,16:15,2021-11-19T16:15,50,31.6,31.6,412,68,67.5,1,1,COOL,0,0,0,,,,412
11/19/2021,16:20,2021-11-19T16:20,50,32.8,32.4,412,68,67.5,1,1,COOL,0,0,0,,,,412
11/19/2021,16:25,2021-11-19T16:25,50,33.2,33.2,416,68,67.75,1,1,COOL,0,0,44,,,,460
11/19/2021,16:30,2021-11-19T16:30,50,33.2,33.2,416,68,67.75,1,1,COOL,0,0,36,,,,452
11/19/2021,16:35,2021-11-19T16:35,50,33.2,33.2,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,16:40,2021-11-19T16:40,49.5,33.2,33.2,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,16:45,2021-11-19T16:45,49.5,32,31.6,416,68,67.5,1,1,COOL,0,0,0,,,,416
11/19/2021,16:50,2021-11-19T16:50,50,31.2,31.6,424,68,67.5,1,1,COOL,0,0,0,,,,424
11/19/2021,16:55,2021-11-19T16:55,50,31.2,30.8,408,68,67.75,1,1,COOL,0,0,0,,,,408
11/19/2021,17:00,2021-11-19T17:00,50,31.6,31.6,420,68,67.75,1,1,COOL,0,0,0,,,,420
11/19/2021,17:05,2021-11-19T17:05,50,32.4,32.4,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,17:10,2021-11-19T17:10,50,31.2,30.8,408,68,67.75,1,1,COOL,0,0,0,,,,408
11/19/2021,17:15,2021-11-19T17:15,50,32,31.6,412,68,67.5,1,1,COOL,0,0,0,,,,412
11/19/2021,17:20,2021-11-19T17:20,50,31.2,31.6,416,68,67.5,1,1,COOL,0,0,0,,,,416
11/19/2021,17:25,2021-11-19T17:25,50,31.2,30.8,416,68,67.5,1,1,COOL,0,0,0,,,,416
11/19/2021,17:30,2021-11-19T17:30,50,30.8,30.8,416,68,67.5,1,1,COOL,0,0,0,,,,416
11/19/2021,17:35,2021-11-19T17:35,50,30.8,30.8,424,68,67.5,1,1,COOL,0,0,0,,,,424
11/19/2021,17:40,2021-11-19T17:40,50,29.2,29.2,424,68,67.5,1,1,COOL,0,0,0,,,,424
11/19/2021,17:45,2021-11-19T17:45,50,31.2,30.8,420,68,67.5,1,1,COOL,0,0,0,,,,420
11/19/2021,17:50,2021-11-19T17:50,50,29.2,29.2,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,17:55,2021-11-19T17:55,50,29.6,30,420,68,67.75,1,1,COOL,0,0,0,,,,420
11/19/2021,18:00,2021-11-19T18:00,50,30,30,424,68,67.5,1,1,COOL,0,0,0,,,,424
11/19/2021,18:05,2021-11-19T18:05,50,29.2,29.2,420,68,67.5,1,1,COOL,0,0,0,,,,420
11/19/2021,18:10,2021-11-19T18:10,50,30,30,412,68,67.5,1,1,COOL,0,0,0,,,,412
11/19/2021,18:15,2021-11-19T18:15,50,30,30,428,68,67.5,1,1,COOL,0,0,0,,,,428
11/19/2021,18:20,2021-11-19T18:20,50,29.2,29.2,408,68,67.5,1,1,COOL,0,0,0,,,,408
11/19/2021,18:25,2021-11-19T18:25,50,30.8,30.8,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,18:30,2021-11-19T18:30,50,29.2,29.2,408,68,67.75,1,1,COOL,0,0,0,,,,408
11/19/2021,18:35,2021-11-19T18:35,50,30,30,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,18:40,2021-11-19T18:40,50,30.4,30,412,68,67.5,1,1,COOL,0,0,0,,,,412
11/19/2021,18:45,2021-11-19T18:45,50.5,29.2,29.2,428,68,67.5,1,1,COOL,0,0,0,,,,428
11/19/2021,18:50,2021-11-19T18:50,50,30.4,30,416,68,67.5,1,1,COOL,0,0,0,,,,416
11/19/2021,18:55,2021-11-19T18:55,50,30.4,30,416,68,67.5,1,1,COOL,0,0,0,,,,416
11/19/2021,19:00,2021-11-19T19:00,50,29.6,30,416,68,67.5,1,1,COOL,0,0,0,,,,416
11/19/2021,19:05,2021-11-19T19:05,50.5,29.6,30,416,68,67.5,1,1,COOL,0,0,0,,,,416
11/19/2021,19:10,2021-11-19T19:10,50.5,29.6,29.2,412,68,67.75,1,1,COOL,0,0,0,,,,412
11/19/2021,19:15,2021-11-19T19:15,50.5,29.2,29.2,416,68,67.75,1,1,COOL,0,0,0,,,,416
11/19/2021,19:20,2021-11-19T19:20,50.5,29.2,29.2,412,68,67.5,1,1,COOL,0,0,0,,,,412
11/19/2021,19:25,2021-11-19T19:25,50.5,29.2,29.2,420,68,67.75,1,1,COOL,0,0,0,,,,420
11/19/2021,19:30,2021-11-19T19:30,50.5,28.8,28.4,412,68,67.75,1,1,COOL,0,0,0,,,,412
11/19/2021,19:35,2021-11-19T19:35,50.5,28.8,29.2,416,68,67.5,1,1,COOL,0,0,0,,,,416
11/19/2021,19:40,2021-11-19T19:40,50.5,29.2,29.2,416,68,67.5,1,1,COOL,0,0,0,,,,416
11/19/2021,19:45,2021-11-19T19:45,50.5,29.2,29.2,416,68,67.5,1,1,COOL,0,0,0,,,,416
11/19/2021,19:50,2021-11-19T19:50,50.5,28.4,28.4,416,68,67.5,1,1,COOL,0,0,0,,,,416
11/19/2021,19:55,2021-11-19T19:55,50.5,28.8,29.2,420,68,67.5,1,1,COOL,0,0,0,,,,420
11/19/2021,20:00,2021-11-19T20:00,50.5,29.6,29.2,412,68,67.75,1,1,COOL,0,0,0,,,,412
11/19/2021,20:05,2021-11-19T20:05,50,32,31.6,416,68,67.5,1,1,COOL,0,0,36,,,,452
11/19/2021,20:10,2021-11-19T20:10,50,33.2,33.2,416,68,67.5,1,1,COOL,0,0,36,,,,452
11/19/2021,20:15,2021-11-19T20:15,50,32.4,32.4,404,68,67.25,1,1,COOL,0,0,0,,,,404
11/19/2021,20:20,2021-11-19T20:20,50,31.2,31.6,396,68,67.25,1,1,COOL,0,0,28,,,,424
11/19/2021,20:25,2021-11-19T20:25,50,29.2,29.2,380,68,67.25,1,1,COOL,0,0,0,,,,380
11/19/2021,20:30,2021-11-19T20:30,57.5,29.6,30,368,68,67.25,1,1,COOL,22.8,22.8,68,,,,436
11/19/2021,20:35,2021-11-19T20:35,58.5,30,30,348,68,67.25,1,1,COOL,25.6,25.2,84,,,,432
11/19/2021,20:40,2021-11-19T20:40,59.5,28.8,28.4,304,68,67.25,1,1,COOL,24.4,24.4,132,,,,436
11/19/2021,20:45,2021-11-19T20:45,59.5,29.6,30,324,68,67.5,1,1,COOL,24.8,24.4,104,,,,428
11/19/2021,20:50,2021-11-19T20:50,59.5,28,27.6,304,68,67.5,1,1,COOL,26,26,116,,,,420
11/19/2021,20:55,2021-11-19T20:55,59.5,28.4,28.4,308,68,67.5,1,1,COOL,24.8,24.4,100,,,,408
11/19/2021,21:00,2021-11-19T21:00,59,27.2,27.2,308,68,67.75,1,1,COOL,25.6,25.6,0,,,,308
11/19/2021,21:05,2021-11-19T21:05,59.5,27.6,27.2,308,68,67.5,1,1,COOL,25.6,26,108,,,,416
11/19/2021,21:10,2021-11-19T21:10,59.5,28.4,28.8,312,68,67.5,1,1,COOL,23.6,23.6,120,,,,432
11/19/2021,21:15,2021-11-19T21:15,59.5,27.6,28,308,68,67.5,1,1,COOL,24,24,112,,,,420
11/19/2021,21:20,2021-11-19T21:20,59.5,28,28,312,68,67.5,1,1,COOL,25.2,26,140,,,,452
11/19/2021,21:25,2021-11-19T21:25,59.5,27.2,27.2,308,68,67.75,1,1,COOL,26,25.6,104,,,,412
11/19/2021,21:30,2021-11-19T21:30,59.5,28,28,308,68,67.75,1,1,COOL,25.2,25.6,132,,,,440
11/19/2021,21:35,2021-11-19T21:35,59.5,28,28,308,68,67.75,1,1,COOL,25.6,25.6,136,,,,444
11/19/2021,21:40,2021-11-19T21:40,59.5,28.4,28,308,68,67.75,1,1,COOL,24.8,24.8,136,,,,444
11/19/2021,21:45,2021-11-19T21:45,60,26.8,27.2,308,68,67.75,1,1,COOL,24,23.6,84,,,,392
11/19/2021,21:50,2021-11-19T21:50,59.5,27.2,27.2,308,68,67.75,1,1,COOL,25.2,25.2,124,,,,432
11/19/2021,21:55,2021-11-19T21:55,60,27.6,28,316,68,67.75,1,1,COOL,24,24,92,,,,408
11/19/2021,22:00,2021-11-19T22:00,60,28,28,312,68,67.75,1,1,COOL,25.2,24.8,96,,,,408
11/19/2021,22:05,2021-11-19T22:05,60,27.6,27.2,308,68,67.5,1,1,COOL,24.4,24.8,88,,,,396
11/19/2021,22:10,2021-11-19T22:10,59.5,28.4,28,308,68,67.5,1,1,COOL,25.6,25.6,100,,,,408
11/19/2021,22:15,2021-11-19T22:15,60,27.6,27.2,308,68,67.5,1,1,COOL,24,24.4,108,,,,416
11/19/2021,22:20,2021-11-19T22:20,59.5,27.2,27.2,308,68,67.5,1,1,COOL,25.2,24.8,60,,,,368
11/19/2021,22:25,2021-11-19T22:25,60,27.2,27.2,312,68,67.5,1,1,COOL,24.8,24.8,112,,,,424
11/19/2021,22:30,2021-11-19T22:30,60,27.6,27.2,308,68,67.5,1,1,COOL,24,24,112,,,,420
11/19/2021,22:35,2021-11-19T22:35,60,26.8,27.2,312,68,67.5,1,1,COOL,25.6,25.6,112,,,,424
11/19/2021,22:40,2021-11-19T22:40,60,27.2,27.2,308,68,67.5,1,1,COOL,24,24,96,,,,404
11/19/2021,22:45,2021-11-19T22:45,60,28,28,312,68,67.5,1,1,COOL,25.2,25.6,120,,,,432
11/19/2021,22:50,2021-11-19T22:50,60,28.4,28.8,316,68,67.5,1,1,COOL,24.8,24.8,100,,,,416
11/19/2021,22:55,2021-11-19T22:55,60,28.4,28.8,316,68,67.5,1,1,COOL,24.4,24.4,128,,,,444
11/19/2021,23:00,2021-11-19T23:00,60,28.4,28.8,316,68,67.5,1,1,COOL,23.6,23.6,76,,,,392
11/19/2021,23:05,2021-11-19T23:05,59.5,26.8,27.2,312,68,67.5,1,1,COOL,25.6,25.6,100,,,,412
11/19/2021,23:10,2021-11-19T23:10,59,27.2,27.2,308,68,67.5,1,1,COOL,25.2,24.8,96,,,,404
11/19/2021,23:15,2021-11-19T23:15,59,28.4,28.8,316,68,67.5,1,1,COOL,26,25.6,96,,,,412
11/19/2021,23:20,2021-11-19T23:20,59,27.6,27.2,300,68,67.5,1,1,COOL,25.2,25.2,104,,,,404
11/19/2021,23:25,2021-11-19T23:25,59,28,28,316,68,67.5,1,1,COOL,25.6,25.6,88,,,,404
11/19/2021,23:30,2021-11-19T23:30,59,26.4,26.4,308,68,67.5,1,1,COOL,25.2,25.2,116,,,,424
11/19/2021,23:35,2021-11-19T23:35,59,28.4,28,304,68,67.5,1,1,COOL,24.8,24.8,80,,,,384
11/19/2021,23:40,2021-11-19T23:40,59,27.6,28,320,68,67.5,1,1,COOL,25.2,24.8,76,,,,396
11/19/2021,23:45,2021-11-19T23:45,59,27.2,26.8,296,68,67.5,1,1,COOL,24.4,24.4,112,,,,408
11/19/2021,23:50,2021-11-19T23:50,59,28,28,304,68,67.5,1,1,COOL,25.2,25.2,116,,,,420
11/19/2021,23:55,2021-11-19T23:55,59,26.8,27.2,304,68,67.5,1,1,COOL,25.2,25.2,116,,,,420
11/20/2021,0:00,2021-11-20T00:00,59.5,26,26.4,288,68,67.25,1,1,COOL,26.4,26.4,104,,,,392
11/20/2021,0:05,2021-11-20T00:05,60,25.2,24.8,280,68,67.5,1,1,COOL,26.4,26.4,128,,,,408
11/20/2021,0:10,2021-11-20T00:10,60.5,25.6,25.6,280,68,67.5,1,1,COOL,24.4,25.2,144,,,,424
11/20/2021,0:15,2021-11-20T00:15,60,26,25.6,280,68,67.5,1,1,COOL,26.4,26,120,,,,400
11/20/2021,0:20,2021-11-20T00:20,60,24.4,24.8,284,68,67.5,1,1,COOL,24.8,25.2,148,,,,432
11/20/2021,0:25,2021-11-20T00:25,60,25.6,25.6,280,68,67.5,1,1,COOL,26.8,26.4,136,,,,416
11/20/2021,0:30,2021-11-20T00:30,60.5,25.6,25.6,276,68,67.5,1,1,COOL,24.8,25.2,144,,,,420
11/20/2021,0:35,2021-11-20T00:35,60,26,26.4,280,68,67.5,1,1,COOL,26.4,26.4,144,,,,424
11/20/2021,0:40,2021-11-20T00:40,60.5,26,25.6,280,68,67.5,1,1,COOL,24.4,24.4,120,,,,400
11/20/2021,0:45,2021-11-20T00:45,60,26,26.4,280,68,67.5,1,1,COOL,26.4,26.4,124,,,,404
11/20/2021,0:50,2021-11-20T00:50,60.5,25.2,25.6,280,68,67.5,1,1,COOL,25.2,25.2,140,,,,420
11/20/2021,0:55,2021-11-20T00:55,60,25.6,25.6,280,68,67.5,1,1,COOL,24.8,25.2,136,,,,416
11/20/2021,1:00,2021-11-20T01:00,60,26.4,26.4,276,68,67.5,1,1,COOL,26.4,26.4,120,,,,396
11/20/2021,1:05,2021-11-20T01:05,60,26,26.4,280,68,67.5,1,1,COOL,26,26.4,140,,,,420
11/20/2021,1:10,2021-11-20T01:10,60,26.4,26.4,280,68,67.5,1,1,COOL,26.4,26,104,,,,384
11/20/2021,1:15,2021-11-20T01:15,60,26.4,26.4,280,68,67.75,1,1,COOL,25.2,25.2,84,,,,364
11/20/2021,1:20,2021-11-20T01:20,60,26,26.4,284,68,67.5,1,1,COOL,27.2,27.2,152,,,,436
11/20/2021,1:25,2021-11-20T01:25,60,26,25.6,280,68,67.5,1,1,COOL,26,26,156,,,,436
11/20/2021,1:30,2021-11-20T01:30,60,26,26.4,280,68,67.5,1,1,COOL,26.4,26,120,,,,400
11/20/2021,1:35,2021-11-20T01:35,60,26,26.4,276,68,67.5,1,1,COOL,26,25.6,128,,,,404
11/20/2021,1:40,2021-11-20T01:40,60,26.4,26.4,280,68,67.5,1,1,COOL,25.6,25.6,128,,,,408
11/20/2021,1:45,2021-11-20T01:45,60,24.8,24.8,280,68,67.5,1,1,COOL,26.4,26.4,136,,,,416
11/20/2021,1:50,2021-11-20T01:50,60,26,26.4,280,68,67.5,1,1,COOL,25.6,25.6,148,,,,428
11/20/2021,1:55,2021-11-20T01:55,60.5,25.6,25.6,268,68,67.5,1,1,COOL,25.6,25.6,180,,,,448
11/20/2021,2:00,2021-11-20T02:00,60,24,24,268,68,67.5,1,1,COOL,25.6,25.6,124,,,,392
11/20/2021,2:05,2021-11-20T02:05,60.5,24.4,24,264,68,67.5,1,1,COOL,24.8,25.2,156,,,,420
11/20/2021,2:10,2021-11-20T02:10,60.5,25.6,25.6,268,68,67.5,1,1,COOL,26.4,26,116,,,,384
11/20/2021,2:15,2021-11-20T02:15,60.5,25.6,25.6,268,68,67.5,1,1,COOL,26.4,26.4,144,,,,412
11/20/2021,2:20,2021-11-20T02:20,61,25.6,25.6,268,68,67.5,1,1,COOL,25.2,24.8,124,,,,392
11/20/2021,2:25,2021-11-20T02:25,61,25.2,24.8,264,68,67.5,1,1,COOL,26,26,156,,,,420
11/20/2021,2:30,2021-11-20T02:30,61,25.2,24.8,268,68,67.5,1,1,COOL,25.2,25.2,156,,,,424
11/20/2021,2:35,2021-11-20T02:35,60.5,25.2,25.6,268,68,67.5,1,1,COOL,26.8,26.8,136,,,,404
11/20/2021,2:40,2021-11-20T02:40,61,26,25.6,264,68,67.5,1,1,COOL,25.2,25.2,140,,,,404
11/20/2021,2:45,2021-11-20T02:45,61,26,25.6,268,68,67.5,1,1,COOL,25.6,26,148,,,,416
11/20/2021,2:50,2021-11-20T02:50,61,26,25.6,264,68,67.5,1,1,COOL,26.8,27.2,176,,,,440
11/20/2021,2:55,2021-11-20T02:55,61,25.2,24.8,264,68,67.5,1,1,COOL,25.2,25.6,148,,,,412
11/20/2021,3:00,2021-11-20T03:00,60.5,24.8,24.8,264,68,67.5,1,1,COOL,26.8,26.4,144,,,,408
11/20/2021,3:05,2021-11-20T03:05,61,25.6,25.6,264,68,67.5,1,1,COOL,26,26,152,,,,416
11/20/2021,3:10,2021-11-20T03:10,61,24.8,24.8,264,68,67.5,1,1,COOL,25.2,25.2,140,,,,404
11/20/2021,3:15,2021-11-20T03:15,61,24.8,24.8,260,68,67.5,1,1,COOL,25.6,25.2,144,,,,404
11/20/2021,3:20,2021-11-20T03:20,61,24.4,24,256,68,67.5,1,1,COOL,25.2,25.2,144,,,,400
11/20/2021,3:25,2021-11-20T03:25,61,24.8,24.8,264,68,67.5,1,1,COOL,24.4,25.2,184,,,,448
11/20/2021,3:30,2021-11-20T03:30,61,25.6,25.6,268,68,67.5,1,1,COOL,26.4,26.8,172,,,,440
11/20/2021,3:35,2021-11-20T03:35,61,25.6,25.6,264,68,67.5,1,1,COOL,25.6,26,168,,,,432
11/20/2021,3:40,2021-11-20T03:40,61,24.8,24.8,264,68,67.5,1,1,COOL,25.2,24.8,152,,,,416
11/20/2021,3:45,2021-11-20T03:45,61,24.8,24.8,260,68,67.5,1,1,COOL,26.4,26.4,156,,,,416
11/20/2021,3:50,2021-11-20T03:50,61,24,24,264,68,67.5,1,1,COOL,26.4,26.4,140,,,,404
11/20/2021,3:55,2021-11-20T03:55,61,24.4,24.8,264,68,67.5,1,1,COOL,25.2,24.8,152,,,,416
11/20/2021,4:00,2021-11-20T04:00,61,25.2,25.6,268,68,67.5,1,1,COOL,25.2,25.6,156,,,,424
11/20/2021,4:05,2021-11-20T04:05,60.5,24.4,24.8,276,68,67.5,1,1,COOL,26.8,26.8,164,,,,440
11/20/2021,4:10,2021-11-20T04:10,61,25.2,25.6,264,68,67.5,1,1,COOL,25.6,25.2,124,,,,388
11/20/2021,4:15,2021-11-20T04:15,61,24.4,24,260,68,67.5,1,1,COOL,26.8,26.4,144,,,,404
11/20/2021,4:20,2021-11-20T04:20,61,24.4,24.8,264,68,67.5,1,1,COOL,24.8,24.8,152,,,,416
11/20/2021,4:25,2021-11-20T04:25,61,25.2,24.8,264,68,67.5,1,1,COOL,26.4,26.4,140,,,,404
11/20/2021,4:30,2021-11-20T04:30,61,25.2,24.8,260,68,67.5,1,1,COOL,26.4,26.4,148,,,,408
11/20/2021,4:35,2021-11-20T04:35,61,24.8,24.8,260,68,67.5,1,1,COOL,25.2,25.2,164,,,,424
11/20/2021,4:40,2021-11-20T04:40,61,24.4,24.8,268,68,67.5,1,1,COOL,26.4,26.4,148,,,,416
11/20/2021,4:45,2021-11-20T04:45,61,25.2,24.8,264,68,67.5,1,1,COOL,26.4,26.4,168,,,,432
11/20/2021,4:50,2021-11-20T04:50,61,24,24,264,68,67.5,1,1,COOL,26.4,26.8,164,,,,428
11/20/2021,4:55,2021-11-20T04:55,61,24.8,24.8,264,68,67.5,1,1,COOL,26,26.4,172,,,,436
11/20/2021,5:00,2021-11-20T05:00,61,25.6,25.6,264,68,67.5,1,1,COOL,24.8,25.2,176,,,,440
11/20/2021,5:05,2021-11-20T05:05,61,25.6,25.6,264,68,67.5,1,1,COOL,24.8,25.2,152,,,,416
11/20/2021,5:10,2021-11-20T05:10,61.5,24.8,24.8,264,68,67.5,1,1,COOL,26,26,168,,,,432
11/20/2021,5:15,2021-11-20T05:15,61.5,24.8,24.8,264,68,67.5,1,1,COOL,26.8,27.2,176,,,,440
11/20/2021,5:20,2021-11-20T05:20,61.5,24.4,24,264,68,67.5,1,1,COOL,26,26,144,,,,408
11/20/2021,5:25,2021-11-20T05:25,62,24.8,24.8,264,68,67.5,1,1,COOL,26.8,26.8,160,,,,424
11/20/2021,5:30,2021-11-20T05:30,61.5,24,24,264,68,67.5,1,1,COOL,24.8,25.2,156,,,,420
11/20/2021,5:35,2021-11-20T05:35,62,24.8,24.8,260,68,67.5,1,1,COOL,26,26,156,,,,416
11/20/2021,5:40,2021-11-20T05:40,61.5,25.6,25.6,268,68,67.5,1,1,COOL,24.8,25.2,160,,,,428
11/20/2021,5:45,2021-11-20T05:45,62,25.6,25.6,264,68,67.5,1,1,COOL,25.6,26,160,,,,424
11/20/2021,5:50,2021-11-20T05:50,61.5,25.6,25.6,264,68,67.5,1,1,COOL,26.8,26.4,136,,,,400
11/20/2021,5:55,2021-11-20T05:55,61.5,25.2,25.6,264,68,67.5,1,1,COOL,26.8,26.4,148,,,,412
11/20/2021,6:00,2021-11-20T06:00,61.5,25.2,25.6,264,68,67.75,1,1,COOL,24.8,25.2,156,,,,420
11/20/2021,6:05,2021-11-20T06:05,62,24.8,24.8,268,68,67.75,1,1,COOL,26.4,26.4,136,,,,404
11/20/2021,6:10,2021-11-20T06:10,61.5,25.2,24.8,268,68,67.75,1,1,COOL,26.8,26.4,120,,,,388
11/20/2021,6:15,2021-11-20T06:15,62,25.2,24.8,268,68,67.75,1,1,COOL,25.2,24.8,136,,,,404
11/20/2021,6:20,2021-11-20T06:20,62,25.2,24.8,264,68,67.5,1,1,COOL,25.2,25.2,148,,,,412
11/20/2021,6:25,2021-11-20T06:25,62,25.2,24.8,268,68,67.75,1,1,COOL,24.8,25.2,164,,,,432
11/20/2021,6:30,2021-11-20T06:30,62,24.8,24.8,268,68,67.5,1,1,COOL,24.8,24.4,124,,,,392
11/20/2021,6:35,2021-11-20T06:35,62,24,24,260,68,67.5,1,1,COOL,26.8,26.8,148,,,,408
11/20/2021,6:40,2021-11-20T06:40,62,24.8,24.8,260,68,67.75,1,1,COOL,24.8,25.2,144,,,,404
11/20/2021,6:45,2021-11-20T06:45,62,25.2,24.8,264,68,67.75,1,1,COOL,26.4,26,144,,,,408
11/20/2021,6:50,2021-11-20T06:50,61.5,24.8,24.8,268,68,67.75,1,1,COOL,26.8,26.4,140,,,,408
11/20/2021,6:55,2021-11-20T06:55,61.5,24.4,24.8,260,68,67.75,1,1,COOL,25.6,26,148,,,,408
11/20/2021,7:00,2021-11-20T07:00,61.5,24.8,24.8,260,68,67.75,1,1,COOL,24.4,24.4,144,,,,404
11/20/2021,7:05,2021-11-20T07:05,61.5,24.8,24.8,264,68,67.75,1,1,COOL,25.6,26,148,,,,412
11/20/2021,7:10,2021-11-20T07:10,62,24,24,264,68,67.75,1,1,COOL,26,26,124,,,,388
11/20/2021,7:15,2021-11-20T07:15,62,24.4,24.8,264,68,67.75,1,1,COOL,26.8,26.8,148,,,,412
11/20/2021,7:20,2021-11-20T07:20,62,25.6,25.2,260,68,67.75,1,1,COOL,27.2,26.8,148,,,,408
11/20/2021,7:25,2021-11-20T07:25,61.5,25.2,24.8,268,68,67.75,1,1,COOL,26.4,26.4,108,,,,376
11/20/2021,7:30,2021-11-20T07:30,62,25.2,24.8,264,68,67.75,1,1,COOL,26,26.4,180,,,,444
11/20/2021,7:35,2021-11-20T07:35,61.5,24.8,24.8,260,68,67.75,1,1,COOL,26,26,140,,,,400
11/20/2021,7:40,2021-11-20T07:40,62,24.4,24,264,68,67.75,1,1,COOL,26.4,26.4,128,,,,392
11/20/2021,7:45,2021-11-20T07:45,61.5,24.4,24.8,268,68,67.75,1,1,COOL,26.4,26.8,148,,,,416
11/20/2021,7:50,2021-11-20T07:50,62,24.4,24,264,68,67.75,1,1,COOL,26,26,140,,,,404
11/20/2021,7:55,2021-11-20T07:55,62,24.4,24.8,264,68,67.75,1,1,COOL,26,26,124,,,,388
11/20/2021,8:00,2021-11-20T08:00,61.5,25.2,24.8,264,68,67.75,1,1,COOL,26.8,27.2,160,,,,424
11/20/2021,8:05,2021-11-20T08:05,61.5,24.8,24.8,264,68,67.75,1,1,COOL,24.8,25.2,156,,,,420
11/20/2021,8:10,2021-11-20T08:10,62,24.4,24.8,264,68,67.75,1,1,COOL,24.8,25.2,172,,,,436
11/20/2021,8:15,2021-11-20T08:15,61.5,25.2,24.8,260,68,67.75,1,1,COOL,25.2,24.4,124,,,,384
11/20/2021,8:20,2021-11-20T08:20,61.5,25.2,25.6,264,68,67.75,1,1,COOL,26,26,164,,,,428
11/20/2021,8:25,2021-11-20T08:25,61.5,25.2,25.6,264,68,67.75,1,1,COOL,24.8,25.2,152,,,,416
11/20/2021,8:30,2021-11-20T08:30,61.5,25.2,25.6,264,68,67.75,1,1,COOL,26.4,26,144,,,,408
11/20/2021,8:35,2021-11-20T08:35,61.5,24.4,24,260,68,67.75,1,1,COOL,26,25.6,140,,,,400
11/20/2021,8:40,2021-11-20T08:40,61.5,24.8,24.8,264,68,67.75,1,1,COOL,26.4,26.4,180,,,,444
11/20/2021,8:45,2021-11-20T08:45,61.5,24.4,24,260,68,67.75,1,1,COOL,26,26.4,168,,,,428
11/20/2021,8:50,2021-11-20T08:50,61.5,24,24,268,68,67.75,1,1,COOL,25.6,25.2,152,,,,420
11/20/2021,8:55,2021-11-20T08:55,61.5,24.4,24.8,264,68,67.75,1,1,COOL,25.2,25.2,156,,,,420
11/20/2021,9:00,2021-11-20T09:00,61,25.2,25.6,272,68,67.75,1,1,COOL,26.4,26.4,196,,,,468
11/20/2021,9:05,2021-11-20T09:05,61,26.4,26.4,268,68,67.75,1,1,COOL,24.8,24.8,136,,,,404
11/20/2021,9:10,2021-11-20T09:10,61,26.8,26.4,260,68,67.75,1,1,COOL,24.8,24.8,160,,,,420
11/20/2021,9:15,2021-11-20T09:15,61,26,25.6,260,68,67.75,1,1,COOL,26.4,26.4,156,,,,416
11/20/2021,9:20,2021-11-20T09:20,60.5,26.4,26.4,260,68,67.75,1,1,COOL,25.6,25.6,152,,,,412
11/20/2021,9:25,2021-11-20T09:25,60.5,26.8,26.4,268,68,67.5,1,1,COOL,26,26.4,156,,,,424
11/20/2021,9:30,2021-11-20T09:30,60.5,26.4,26.4,264,68,67.75,1,1,COOL,26.4,26.4,156,,,,420
11/20/2021,9:35,2021-11-20T09:35,60.5,26,25.6,260,68,67.5,1,1,COOL,24.4,24.4,140,,,,400
11/20/2021,9:40,2021-11-20T09:40,60,25.2,24.8,260,68,67.5,1,1,COOL,25.6,25.2,136,,,,396
11/20/2021,9:45,2021-11-20T09:45,60,25.2,25.6,268,68,67.5,1,1,COOL,25.2,24.8,136,,,,404
11/20/2021,9:50,2021-11-20T09:50,60,25.6,25.6,268,68,67.5,1,1,COOL,25.2,25.6,148,,,,416
11/20/2021,9:55,2021-11-20T09:55,60,26.4,26.4,268,68,67.5,1,1,COOL,25.6,25.6,152,,,,420
11/20/2021,10:00,2021-11-20T10:00,60,25.2,25.6,264,68,67.5,1,1,COOL,25.2,24.8,156,,,,420
11/20/2021,10:05,2021-11-20T10:05,59.5,25.6,25.6,260,68,67.5,1,1,COOL,24.8,24.8,168,,,,428
11/20/2021,10:10,2021-11-20T10:10,60,25.2,25.6,264,68,67.5,1,1,COOL,26.4,26.4,164,,,,428
11/20/2021,10:15,2021-11-20T10:15,59.5,25.6,25.6,264,68,67.5,1,1,COOL,25.6,25.6,152,,,,416
11/20/2021,10:20,2021-11-20T10:20,59.5,26.4,26.4,268,68,67.5,1,1,COOL,24.8,24.8,144,,,,412
11/20/2021,10:25,2021-11-20T10:25,59.5,25.6,25.6,268,68,67.5,1,1,COOL,26.4,26.4,144,,,,412
11/20/2021,10:30,2021-11-20T10:30,59.5,26,25.6,252,68,67.5,1,1,COOL,26.4,26.4,144,,,,396
11/20/2021,10:35,2021-11-20T10:35,59.5,25.6,25.6,260,68,67.5,1,1,COOL,24.8,25.2,160,,,,420
11/20/2021,10:40,2021-11-20T10:40,59.5,25.6,25.6,264,68,67.5,1,1,COOL,24.8,24.8,180,,,,444
11/20/2021,10:45,2021-11-20T10:45,59.5,26,26.4,268,68,67.5,1,1,COOL,25.6,26,164,,,,432
11/20/2021,10:50,2021-11-20T10:50,59.5,26,26.4,268,68,67.5,1,1,COOL,24.8,24.4,136,,,,404
11/20/2021,10:55,2021-11-20T10:55,59.5,26.8,27.2,268,68,67.5,1,1,COOL,26.4,26,144,,,,412
11/20/2021,11:00,2021-11-20T11:00,60,26.8,26.4,256,68,67.5,1,1,COOL,24.8,25.2,152,,,,408
11/20/2021,11:05,2021-11-20T11:05,59.5,25.2,25.6,268,68,67.5,1,1,COOL,26.4,26.8,168,,,,436
11/20/2021,11:10,2021-11-20T11:10,60,25.2,25.6,264,68,67.5,1,1,COOL,24.8,25.2,164,,,,428
11/20/2021,11:15,2021-11-20T11:15,60,26,26.4,268,68,67.5,1,1,COOL,26.4,26.4,144,,,,412
11/20/2021,11:20,2021-11-20T11:20,60,26,25.6,264,68,67.5,1,1,COOL,25.2,25.6,148,,,,412
11/20/2021,11:25,2021-11-20T11:25,60,24.8,24.8,268,68,67.5,1,1,COOL,26.8,26.4,148,,,,416
11/20/2021,11:30,2021-11-20T11:30,60,25.6,25.6,264,68,67.75,1,1,COOL,25.2,24.8,144,,,,408
11/20/2021,11:35,2021-11-20T11:35,60,26.8,26.4,260,68,67.75,1,1,COOL,25.6,25.6,152,,,,412
11/20/2021,11:40,2021-11-20T11:40,60,26.4,26.4,256,68,67.5,1,1,COOL,24.8,24.8,156,,,,412
11/20/2021,11:45,2021-11-20T11:45,60,26,25.6,256,68,67.5,1,1,COOL,26,25.6,156,,,,412
11/20/2021,11:50,2021-11-20T11:50,60,25.6,25.6,264,68,67.5,1,1,COOL,26,26.4,156,,,,420
11/20/2021,11:55,2021-11-20T11:55,60,25.6,25.6,268,68,67.5,1,1,COOL,26.8,26.8,164,,,,432
11/20/2021,12:00,2021-11-20T12:00,60,25.2,25.6,264,68,67.5,1,1,COOL,24.8,24.4,120,,,,384
11/20/2021,12:05,2021-11-20T12:05,60,25.2,25.6,264,68,67.5,1,1,COOL,24.4,24.4,132,,,,396
11/20/2021,12:10,2021-11-20T12:10,60,26.4,26.4,268,68,67.5,1,1,COOL,25.2,25.6,160,,,,428
11/20/2021,12:15,2021-11-20T12:15,60,26.4,26.4,268,68,67.5,1,1,COOL,24.4,24.4,144,,,,412
11/20/2021,12:20,2021-11-20T12:20,60,25.6,25.6,264,68,67.5,1,1,COOL,26.4,26.8,164,,,,428
11/20/2021,12:25,2021-11-20T12:25,60,25.2,25.6,268,68,67.75,1,1,COOL,26.4,26,124,,,,392
11/20/2021,12:30,2021-11-20T12:30,60,26.4,26.4,260,68,67.5,1,1,COOL,25.2,25.6,156,,,,416
11/20/2021,12:35,2021-11-20T12:35,60,25.2,25.6,268,68,67.5,1,1,COOL,24.8,24.8,128,,,,396
11/20/2021,12:40,2021-11-20T12:40,60,27.2,26.8,260,68,67.75,1,1,COOL,26,25.6,152,,,,412
11/20/2021,12:45,2021-11-20T12:45,60,26.4,26.4,256,68,67.75,1,1,COOL,26,26.4,168,,,,424
11/20/2021,12:50,2021-11-20T12:50,60,25.6,25.6,264,68,67.5,1,1,COOL,27.2,27.2,124,,,,388
11/20/2021,12:55,2021-11-20T12:55,60,25.2,25.6,268,68,67.75,1,1,COOL,25.2,25.6,148,,,,416
11/20/2021,13:00,2021-11-20T13:00,60,26,26.4,268,68,67.75,1,1,COOL,24.4,24.8,152,,,,420
11/20/2021,13:05,2021-11-20T13:05,60,26.4,26.4,264,68,67.75,1,1,COOL,26,25.6,144,,,,408
11/20/2021,13:10,2021-11-20T13:10,60,26,25.6,264,68,67.75,1,1,COOL,26.4,26.8,180,,,,444
11/20/2021,13:15,2021-11-20T13:15,60,25.6,25.6,264,68,67.75,1,1,COOL,25.2,24.8,148,,,,412
11/20/2021,13:20,2021-11-20T13:20,60,26.8,27.2,268,68,67.75,1,1,COOL,25.6,25.6,152,,,,420
11/20/2021,13:25,2021-11-20T13:25,60,26,25.6,260,68,67.75,1,1,COOL,25.6,25.6,148,,,,408
11/20/2021,13:30,2021-11-20T13:30,60,26.4,26.4,252,68,67.75,1,1,COOL,27.2,27.2,152,,,,404
11/20/2021,13:35,2021-11-20T13:35,60,25.2,24.8,248,68,67.75,1,1,COOL,25.2,24.8,152,,,,400
11/20/2021,13:40,2021-11-20T13:40,60,26.4,26.4,264,68,67.75,1,1,COOL,26,26,180,,,,444
11/20/2021,13:45,2021-11-20T13:45,60,26.4,26.4,264,68,67.75,1,1,COOL,26,25.6,148,,,,412
11/20/2021,13:50,2021-11-20T13:50,60,25.6,25.6,264,68,67.75,1,1,COOL,24.4,24.8,152,,,,416
11/20/2021,13:55,2021-11-20T13:55,60,25.6,25.6,268,68,67.75,1,1,COOL,26.4,26.4,152,,,,420
11/20/2021,14:00,2021-11-20T14:00,60,25.6,25.6,268,68,67.75,1,1,COOL,26,26.4,160,,,,428
11/20/2021,14:05,2021-11-20T14:05,60,26,26.4,264,68,67.75,1,1,COOL,24.8,24.8,148,,,,412
11/20/2021,14:10,2021-11-20T14:10,60,26,26.4,268,68,67.75,1,1,COOL,24.8,24.8,124,,,,392
11/20/2021,14:15,2021-11-20T14:15,60,26.8,27.2,268,68,67.75,1,1,COOL,25.2,25.6,144,,,,412
11/20/2021,14:20,2021-11-20T14:20,60,26.4,26.4,252,68,67.75,1,1,COOL,26.8,26.4,144,,,,396
11/20/2021,14:25,2021-11-20T14:25,60,25.2,25.6,268,68,67.75,1,1,COOL,25.2,25.6,152,,,,420
11/20/2021,14:30,2021-11-20T14:30,60,25.2,25.6,264,68,67.75,1,1,COOL,24.8,24.8,152,,,,416
11/20/2021,14:35,2021-11-20T14:35,60,26,26.4,268,68,67.75,1,1,COOL,26.4,26.4,148,,,,416
11/20/2021,14:40,2021-11-20T14:40,60,25.2,25.6,264,68,67.75,1,1,COOL,25.6,25.6,144,,,,408
11/20/2021,14:45,2021-11-20T14:45,60,25.6,25.6,268,68,67.75,1,1,COOL,26.4,26,128,,,,396
11/20/2021,14:50,2021-11-20T14:50,60,26.4,26.4,264,68,67.75,1,1,COOL,26.8,27.2,168,,,,432
11/20/2021,14:55,2021-11-20T14:55,60,25.2,25.6,268,68,67.75,1,1,COOL,24.8,24.8,160,,,,428
11/20/2021,15:00,2021-11-20T15:00,60,25.2,25.6,264,68,67.75,1,1,COOL,26.8,27.2,192,,,,456
11/20/2021,15:05,2021-11-20T15:05,60,25.2,25.6,264,68,67.75,1,1,COOL,25.6,25.6,132,,,,396
11/20/2021,15:10,2021-11-20T15:10,60,26,25.6,264,68,67.75,1,1,COOL,26,26,164,,,,428
11/20/2021,15:15,2021-11-20T15:15,60,26.4,26.4,264,68,67.75,1,1,COOL,25.6,25.6,168,,,,432
11/20/2021,15:20,2021-11-20T15:20,60,26.4,26.4,264,68,67.75,1,1,COOL,25.6,25.6,152,,,,416
11/20/2021,15:25,2021-11-20T15:25,60,26,25.6,264,68,67.75,1,1,COOL,26.8,26,128,,,,392
11/20/2021,15:30,2021-11-20T15:30,60,26,26.4,268,68,67.75,1,1,COOL,25.6,26,180,,,,448
11/20/2021,15:35,2021-11-20T15:35,60,26,25.6,260,68,67.75,1,1,COOL,26,26.4,172,,,,432
11/20/2021,15:40,2021-11-20T15:40,60,26,25.6,264,68,67.75,1,1,COOL,24.4,24.8,156,,,,420
11/20/2021,15:45,2021-11-20T15:45,60,26,25.6,264,68,67.75,1,1,COOL,25.2,25.6,148,,,,412
11/20/2021,15:50,2021-11-20T15:50,60,26,26.4,264,68,67.75,1,1,COOL,25.2,24.8,136,,,,400
11/20/2021,15:55,2021-11-20T15:55,60,26.8,26.4,264,68,67.75,1,1,COOL,25.2,24.8,160,,,,424
11/20/2021,16:00,2021-11-20T16:00,60,26.4,26.4,260,68,67.75,1,1,COOL,25.2,25.2,140,,,,400
11/20/2021,16:05,2021-11-20T16:05,60,26.4,26.4,272,68,67.75,1,1,COOL,25.6,25.6,144,,,,416
11/20/2021,16:10,2021-11-20T16:10,60,26.4,26.4,264,68,67.75,1,1,COOL,26.4,26,140,,,,404
11/20/2021,16:15,2021-11-20T16:15,60,25.6,25.6,264,68,67.75,1,1,COOL,24.8,24.4,124,,,,388
11/20/2021,16:20,2021-11-20T16:20,60,26.4,26.4,264,68,67.75,1,1,COOL,26.4,26.4,152,,,,416
11/20/2021,16:25,2021-11-20T16:25,60,26.4,26.4,264,68,67.75,1,1,COOL,26.4,26.4,152,,,,416
11/20/2021,16:30,2021-11-20T16:30,60,26,26.4,264,68,67.75,1,1,COOL,26.8,27.2,176,,,,440
11/20/2021,16:35,2021-11-20T16:35,60,26,25.6,260,68,67.75,1,1,COOL,26.4,26.4,172,,,,432
11/20/2021,16:40,2021-11-20T16:40,60,26,26.4,264,68,67.75,1,1,COOL,26,25.6,112,,,,376
11/20/2021,16:45,2021-11-20T16:45,60,26,26.4,264,68,67.75,1,1,COOL,26.4,26.4,144,,,,408
11/20/2021,16:50,2021-11-20T16:50,60,26,26.4,264,68,67.75,1,1,COOL,25.6,25.6,136,,,,400
11/20/2021,16:55,2021-11-20T16:55,60,26,26.4,268,68,67.75,1,1,COOL,26,25.6,156,,,,424
11/20/2021,17:00,2021-11-20T17:00,60,26.4,26.4,260,68,67.75,1,1,COOL,26.4,26.4,148,,,,408
11/20/2021,17:05,2021-11-20T17:05,60,26,25.6,264,68,67.75,1,1,COOL,24.8,24.4,116,,,,380
11/20/2021,17:10,2021-11-20T17:10,60,26.8,27.2,268,68,67.75,1,1,COOL,26.4,26.4,120,,,,388
11/20/2021,17:15,2021-11-20T17:15,60,26,25.6,260,68,67.75,1,1,COOL,26.4,26.8,156,,,,416
11/20/2021,17:20,2021-11-20T17:20,60,25.6,25.6,264,68,67.75,1,1,COOL,24.8,25.2,160,,,,424
11/20/2021,17:25,2021-11-20T17:25,60.5,26.8,27.2,272,68,67.75,1,1,COOL,24.8,24.8,120,,,,392
11/20/2021,17:30,2021-11-20T17:30,60.5,26,25.6,268,68,67.75,1,1,COOL,24.8,24.8,136,,,,404
11/20/2021,17:35,2021-11-20T17:35,60,25.6,25.6,260,68,67.75,1,1,COOL,25.6,25.6,132,,,,392
11/20/2021,17:40,2021-11-20T17:40,60,26,25.6,264,68,67.75,1,1,COOL,26,26,160,,,,424
11/20/2021,17:45,2021-11-20T17:45,60,26.4,26.4,264,68,67.5,1,1,COOL,26.4,26.4,120,,,,384
11/20/2021,17:50,2021-11-20T17:50,60,26.4,26.4,264,68,67.75,1,1,COOL,26.4,26.8,152,,,,416
11/20/2021,17:55,2021-11-20T17:55,60,26.4,26.4,260,68,67.75,1,1,COOL,26.8,26.8,152,,,,412
11/20/2021,18:00,2021-11-20T18:00,60,26,26.4,264,68,67.75,1,1,COOL,26.8,27.2,156,,,,420
11/20/2021,18:05,2021-11-20T18:05,60.5,26,25.6,260,68,67.75,1,1,COOL,26,26,172,,,,432
11/20/2021,18:10,2021-11-20T18:10,60,26,26.4,264,68,67.75,1,1,COOL,26,26,140,,,,404
11/20/2021,18:15,2021-11-20T18:15,60,26,26.4,264,68,67.5,1,1,COOL,26.4,26.4,116,,,,380
11/20/2021,18:20,2021-11-20T18:20,60,25.2,25.6,264,68,67.5,1,1,COOL,26.4,26.4,164,,,,428
11/20/2021,18:25,2021-11-20T18:25,60,26,26.4,264,68,67.5,1,1,COOL,26.8,27.2,168,,,,432
11/20/2021,18:30,2021-11-20T18:30,60,25.2,25.6,268,68,67.5,1,1,COOL,26,25.6,124,,,,392
11/20/2021,18:35,2021-11-20T18:35,60,26,26.4,264,68,67.5,1,1,COOL,26.8,26.8,168,,,,432
11/20/2021,18:40,2021-11-20T18:40,60,26,25.6,264,68,67.5,1,1,COOL,26,26,148,,,,412
11/20/2021,18:45,2021-11-20T18:45,60,25.6,25.6,268,68,67.5,1,1,COOL,26.8,26.4,144,,,,412
11/20/2021,18:50,2021-11-20T18:50,60,26,25.6,260,68,67.5,1,1,COOL,27.2,26.4,120,,,,380
11/20/2021,18:55,2021-11-20T18:55,60,26,25.6,264,68,67.75,1,1,COOL,25.2,25.2,152,,,,416
11/20/2021,19:00,2021-11-20T19:00,60,26,26.4,264,68,67.5,1,1,COOL,24.8,25.2,152,,,,416
11/20/2021,19:05,2021-11-20T19:05,60,25.2,25.6,264,68,67.5,1,1,COOL,26,26,136,,,,400
11/20/2021,19:10,2021-11-20T19:10,60.5,26,25.6,252,68,67.5,1,1,COOL,26.4,26.8,184,,,,436
11/20/2021,19:15,2021-11-20T19:15,60,26,26.4,264,68,67.5,1,1,COOL,25.6,25.6,128,,,,392
11/20/2021,19:20,2021-11-20T19:20,60,26.4,26.4,264,68,67.5,1,1,COOL,26,26,160,,,,424
11/20/2021,19:25,2021-11-20T19:25,60,26,25.6,264,68,67.5,1,1,COOL,26.4,26.8,160,,,,424
11/20/2021,19:30,2021-11-20T19:30,60,25.6,25.6,264,68,67.5,1,1,COOL,26.4,26,136,,,,400
11/20/2021,19:35,2021-11-20T19:35,60,25.6,25.6,260,68,67.5,1,1,COOL,26.8,26.8,152,,,,412
11/20/2021,19:40,2021-11-20T19:40,60,26,26.4,264,68,67.5,1,1,COOL,26,26,156,,,,420
11/20/2021,19:45,2021-11-20T19:45,60,26.8,26.4,264,68,67.5,1,1,COOL,26.8,26.8,148,,,,412
11/20/2021,19:50,2021-11-20T19:50,60,26.4,26.4,268,68,67.5,1,1,COOL,25.6,26,148,,,,416
11/20/2021,19:55,2021-11-20T19:55,60,26.8,27.2,268,68,67.5,1,1,COOL,26,26,148,,,,416
11/20/2021,20:00,2021-11-20T20:00,60,26.8,27.2,264,68,67.75,1,1,COOL,25.6,25.2,152,,,,416
11/20/2021,20:05,2021-11-20T20:05,60,26.8,26.4,260,68,67.5,1,1,COOL,26,26,152,,,,412
11/20/2021,20:10,2021-11-20T20:10,60,26,26.4,264,68,67.5,1,1,COOL,26.4,26.8,148,,,,412
11/20/2021,20:15,2021-11-20T20:15,60,26.4,26.4,264,68,67.5,1,1,COOL,25.6,26,152,,,,416
11/20/2021,20:20,2021-11-20T20:20,60,26.8,27.2,268,68,67.5,1,1,COOL,26.8,26.8,124,,,,392
11/20/2021,20:25,2021-11-20T20:25,60.5,26.8,26.4,264,68,67.5,1,1,COOL,25.6,25.6,160,,,,424
11/20/2021,20:30,2021-11-20T20:30,60.5,26,25.6,260,68,67.5,1,1,COOL,26.4,26.4,152,,,,412
11/20/2021,20:35,2021-11-20T20:35,60,26,26.4,264,68,67.75,1,1,COOL,26,25.6,124,,,,388
11/20/2021,20:40,2021-11-20T20:40,60,25.2,25.6,264,68,67.5,1,1,COOL,26.8,26.4,136,,,,400
11/20/2021,20:45,2021-11-20T20:45,60,25.6,25.6,264,68,67.5,1,1,COOL,26.8,26.8,160,,,,424
11/20/2021,20:50,2021-11-20T20:50,60,26,26.4,264,68,67.5,1,1,COOL,27.2,26.8,144,,,,408
11/20/2021,20:55,2021-11-20T20:55,60.5,26.4,26.4,252,68,67.5,1,1,COOL,26,25.6,164,,,,416
11/20/2021,21:00,2021-11-20T21:00,60.5,24.8,25.2,272,68,67.75,1,1,COOL,25.2,25.6,204,,,,476
11/20/2021,21:05,2021-11-20T21:05,60.5,26.4,26,264,68,67.75,1,1,COOL,24.4,24.4,160,,,,424
11/20/2021,21:10,2021-11-20T21:10,60.5,25.6,26,264,68,67.75,1,1,COOL,26.4,26.4,136,,,,400
11/20/2021,21:15,2021-11-20T21:15,60.5,25.2,25.2,268,68,67.75,1,1,COOL,24.8,24.8,144,,,,412
11/20/2021,21:20,2021-11-20T21:20,60.5,24.8,25.2,264,68,67.75,1,1,COOL,25.2,25.6,144,,,,408
11/20/2021,21:25,2021-11-20T21:25,60.5,25.2,25.2,260,68,67.5,1,1,COOL,26,25.6,156,,,,416
11/20/2021,21:30,2021-11-20T21:30,61,26.4,26,264,68,67.5,1,1,COOL,25.2,24.8,148,,,,412
11/20/2021,21:35,2021-11-20T21:35,61,25.2,25.2,264,68,67.5,1,1,COOL,25.2,25.2,136,,,,400
11/20/2021,21:40,2021-11-20T21:40,61,26,26,264,68,67.5,1,1,COOL,26.4,26.4,156,,,,420
11/20/2021,21:45,2021-11-20T21:45,61,26.4,26,264,68,67.5,1,1,COOL,25.6,25.6,140,,,,404
11/20/2021,21:50,2021-11-20T21:50,61,26.4,26,260,68,67.5,1,1,COOL,26,26,160,,,,420
11/20/2021,21:55,2021-11-20T21:55,61,26,26,256,68,67.5,1,1,COOL,25.2,25.2,148,,,,404
11/20/2021,22:00,2021-11-20T22:00,61,26,26,264,68,67.5,1,1,COOL,26.4,26,140,,,,404
11/20/2021,22:05,2021-11-20T22:05,60.5,25.2,25.2,260,68,67.5,1,1,COOL,25.6,25.6,144,,,,404
11/20/2021,22:10,2021-11-20T22:10,60.5,25.2,25.2,272,68,67.5,1,1,COOL,24.8,24.8,152,,,,424
11/20/2021,22:15,2021-11-20T22:15,60.5,25.6,26,268,68,67.5,1,1,COOL,26.4,26.4,140,,,,408
