Date,Time,DateTime,DischargeTemperature,CoolingDamperCommand,CooingDamperPosition,CoolingAirVolume,CoolingSetpoint,ControlTemperature,ScheduleMode,OccupancyMode,HeatCoolMode,HeatingDamperCommand,HeatingDamperPosition,HeatingAirVolume,RMSTPTDIAL,RoomTemperature,STPTDIAL,AirflowSetpoint
11/22/2021,19:50,2021-11-22T19:50,57,28.4,28,376,68,68,1,1,COOL,22.8,22.4,36,,,,412
11/22/2021,19:55,2021-11-22T19:55,57,28.4,28,372,68,67.75,1,1,COOL,23.2,23.2,48,,,,420
11/22/2021,20:00,2021-11-22T20:00,57,27.6,28,376,68,67.75,1,1,COOL,23.2,23.2,32,,,,408
11/22/2021,20:05,2021-11-22T20:05,57.5,31.2,31.6,376,68,67.75,1,1,COOL,24.4,24.8,52,,,,428
11/22/2021,20:10,2021-11-22T20:10,57,30.4,30.8,376,68,67.5,1,1,COOL,24,24,40,,,,416
11/22/2021,20:15,2021-11-22T20:15,57.5,31.2,30.8,376,68,67.5,1,1,COOL,24,24,0,,,,376
11/22/2021,20:20,2021-11-22T20:20,57.5,31.2,31.6,372,68,67.25,1,1,COOL,24.4,24.4,40,,,,412
11/22/2021,20:25,2021-11-22T20:25,57.5,30,30,352,68,67.25,1,1,COOL,25.6,26,68,,,,420
11/22/2021,20:30,2021-11-22T20:30,58,30.8,30.8,328,68,67.25,1,1,COOL,26.8,26.8,84,,,,412
11/22/2021,20:35,2021-11-22T20:35,58.5,29.2,29.2,336,68,67.5,1,1,COOL,25.2,25.6,120,,,,456
11/22/2021,20:40,2021-11-22T20:40,59,28.4,28.4,308,68,67.5,1,1,COOL,25.6,25.2,80,,,,388
11/22/2021,20:45,2021-11-22T20:45,59.5,28.4,28.4,288,68,67.25,1,1,COOL,25.6,25.2,124,,,,412
11/22/2021,20:50,2021-11-22T20:50,60,27.2,26.8,280,68,67.5,1,1,COOL,26,26,132,,,,412
11/22/2021,20:55,2021-11-22T20:55,60,28,28.4,280,68,67.5,1,1,COOL,24.8,24.8,120,,,,400
11/22/2021,21:00,2021-11-22T21:00,60,25.6,26,284,68,67.5,1,1,COOL,24.8,24.8,156,,,,440
11/22/2021,21:05,2021-11-22T21:05,60.5,26.8,26.8,276,68,67.5,1,1,COOL,26.8,27.2,148,,,,424
11/22/2021,21:10,2021-11-22T21:10,60.5,26.4,26.8,276,68,67.5,1,1,COOL,25.2,24.8,128,,,,404
11/22/2021,21:15,2021-11-22T21:15,60,26.8,26.8,276,68,67.5,1,1,COOL,24.8,24.8,120,,,,396
11/22/2021,21:20,2021-11-22T21:20,60.5,26,26,280,68,67.5,1,1,COOL,24.8,25.2,144,,,,424
11/22/2021,21:25,2021-11-22T21:25,60.5,25.6,25.2,276,68,67.5,1,1,COOL,25.6,25.2,132,,,,408
11/22/2021,21:30,2021-11-22T21:30,60.5,25.2,25.2,276,68,67.5,1,1,COOL,25.6,25.2,108,,,,384
11/22/2021,21:35,2021-11-22T21:35,60,26,26,280,68,67.5,1,1,COOL,25.6,25.6,124,,,,404
11/22/2021,21:40,2021-11-22T21:40,60.5,25.2,25.2,280,68,67.5,1,1,COOL,25.2,24.8,128,,,,408
11/22/2021,21:45,2021-11-22T21:45,60.5,24.8,25.2,276,68,67.5,1,1,COOL,26.4,26.4,140,,,,416
11/22/2021,21:50,2021-11-22T21:50,60.5,25.2,25.2,276,68,67.5,1,1,COOL,25.2,25.2,132,,,,408
11/22/2021,21:55,2021-11-22T21:55,60.5,24.8,25.2,276,68,67.5,1,1,COOL,25.6,25.2,144,,,,420
11/22/2021,22:00,2021-11-22T22:00,60,24.8,25.2,276,68,67.5,1,1,COOL,24.8,24.8,116,,,,392
11/22/2021,22:05,2021-11-22T22:05,60.5,25.2,25.2,276,68,67.5,1,1,COOL,26.4,26,112,,,,388
11/22/2021,22:10,2021-11-22T22:10,60.5,26.4,26,264,68,67.5,1,1,COOL,26.4,26,140,,,,404
11/22/2021,22:15,2021-11-22T22:15,60.5,25.2,25.2,280,68,67.5,1,1,COOL,25.6,26,140,,,,420
11/22/2021,22:20,2021-11-22T22:20,60.5,25.6,26,280,68,67.5,1,1,COOL,26.8,26.4,124,,,,404
11/22/2021,22:25,2021-11-22T22:25,61,26.8,26.8,280,68,67.5,1,1,COOL,26,26,132,,,,412
11/22/2021,22:30,2021-11-22T22:30,61,25.2,25.2,276,68,67.5,1,1,COOL,25.6,24.8,116,,,,392
11/22/2021,22:35,2021-11-22T22:35,61,26,26,280,68,67.5,1,1,COOL,26,26.4,164,,,,444
11/22/2021,22:40,2021-11-22T22:40,61,26.4,26.8,280,68,67.5,1,1,COOL,25.2,25.2,140,,,,420
11/22/2021,22:45,2021-11-22T22:45,60.5,25.6,26,276,68,67.5,1,1,COOL,26.8,26.4,128,,,,404
11/22/2021,22:50,2021-11-22T22:50,61,25.6,26,276,68,67.5,1,1,COOL,26,25.6,112,,,,388
11/22/2021,22:55,2021-11-22T22:55,61,26.4,26.8,276,68,67.5,1,1,COOL,25.6,25.6,116,,,,392
11/22/2021,23:00,2021-11-22T23:00,61,25.6,25.2,272,68,67.5,1,1,COOL,25.6,26,148,,,,420
11/22/2021,23:05,2021-11-22T23:05,61,25.6,26,276,68,67.5,1,1,COOL,25.2,25.2,96,,,,372
11/22/2021,23:10,2021-11-22T23:10,60.5,26,26,272,68,67.5,1,1,COOL,26,26,144,,,,416
11/22/2021,23:15,2021-11-22T23:15,60.5,25.6,26,276,68,67.5,1,1,COOL,27.2,26.8,152,,,,428
11/22/2021,23:20,2021-11-22T23:20,60.5,25.2,25.2,276,68,67.5,1,1,COOL,26.4,26.4,176,,,,452
11/22/2021,23:25,2021-11-22T23:25,60,26,26,276,68,67.5,1,1,COOL,26,25.6,132,,,,408
11/22/2021,23:30,2021-11-22T23:30,60.5,24.8,24.4,264,68,67.75,1,1,COOL,25.2,25.2,144,,,,408
11/22/2021,23:35,2021-11-22T23:35,60.5,24.8,25.2,280,68,67.5,1,1,COOL,25.2,25.2,140,,,,420
11/22/2021,23:40,2021-11-22T23:40,60.5,25.6,26,276,68,67.5,1,1,COOL,26.4,26.4,148,,,,424
11/22/2021,23:45,2021-11-22T23:45,60.5,25.6,26,280,68,67.5,1,1,COOL,26.8,26.4,128,,,,408
11/22/2021,23:50,2021-11-22T23:50,60.5,24.4,25.2,280,68,67.5,1,1,COOL,24.8,24.4,124,,,,404
11/22/2021,23:55,2021-11-22T23:55,60.5,25.2,25.2,276,68,67.5,1,1,COOL,26.4,26.8,152,,,,428
11/23/2021,0:00,2021-11-23T00:00,60.5,25.6,25.2,264,68,67.5,1,1,COOL,26,26,136,,,,400
11/23/2021,0:05,2021-11-23T00:05,61,24.8,24.4,268,68,67.5,1,1,COOL,26,26,140,,,,408
11/23/2021,0:10,2021-11-23T00:10,61,24.4,24.4,264,68,67.25,1,1,COOL,26.8,26.8,148,,,,412
11/23/2021,0:15,2021-11-23T00:15,61.5,24,24.4,248,68,67.25,1,1,COOL,25.6,25.2,152,,,,400
11/23/2021,0:20,2021-11-23T00:20,61.5,23.2,23.6,252,68,67.5,1,1,COOL,27.2,26.8,164,,,,416
11/23/2021,0:25,2021-11-23T00:25,61.5,24.4,24,228,68,67.5,1,1,COOL,28,27.6,176,,,,404
11/23/2021,0:30,2021-11-23T00:30,61.5,23.2,23.6,248,68,67.5,1,1,COOL,26.8,26.4,160,,,,408
11/23/2021,0:35,2021-11-23T00:35,61.5,23.2,23.6,244,68,67.5,1,1,COOL,26.4,26.4,160,,,,404
11/23/2021,0:40,2021-11-23T00:40,61.5,24,23.6,224,68,67.5,1,1,COOL,27.2,27.2,212,,,,436
11/23/2021,0:45,2021-11-23T00:45,62,24.4,24.4,224,68,67.5,1,1,COOL,27.2,27.6,200,,,,424
11/23/2021,0:50,2021-11-23T00:50,61.5,23.2,23.6,248,68,67.5,1,1,COOL,27.2,27.2,184,,,,432
11/23/2021,0:55,2021-11-23T00:55,61.5,24.4,24.4,248,68,67.5,1,1,COOL,26.8,26.4,164,,,,412
11/23/2021,1:00,2021-11-23T01:00,62,24.8,24.4,228,68,67.5,1,1,COOL,26,26.4,196,,,,424
11/23/2021,1:05,2021-11-23T01:05,61.5,23.2,22.8,228,68,67.5,1,1,COOL,26.8,26.8,188,,,,416
11/23/2021,1:10,2021-11-23T01:10,61.5,24,24.4,248,68,67.5,1,1,COOL,26,26,180,,,,428
11/23/2021,1:15,2021-11-23T01:15,61.5,23.2,23.6,248,68,67.5,1,1,COOL,27.2,27.2,164,,,,412
11/23/2021,1:20,2021-11-23T01:20,61.5,24,23.6,240,68,67.5,1,1,COOL,25.2,25.2,176,,,,416
11/23/2021,1:25,2021-11-23T01:25,62,24.4,24.4,224,68,67.5,1,1,COOL,26,26,184,,,,408
11/23/2021,1:30,2021-11-23T01:30,61.5,24,23.6,228,68,67.5,1,1,COOL,28,28,188,,,,416
11/23/2021,1:35,2021-11-23T01:35,61.5,23.2,22.8,228,68,67.5,1,1,COOL,27.2,27.2,172,,,,400
11/23/2021,1:40,2021-11-23T01:40,61.5,23.2,23.6,244,68,67.5,1,1,COOL,26.8,27.2,172,,,,416
11/23/2021,1:45,2021-11-23T01:45,61.5,23.2,23.6,248,68,67.5,1,1,COOL,27.2,27.2,172,,,,420
11/23/2021,1:50,2021-11-23T01:50,61.5,24,23.6,240,68,67.5,1,1,COOL,27.6,27.2,176,,,,416
11/23/2021,1:55,2021-11-23T01:55,61.5,23.2,22.8,228,68,67.5,1,1,COOL,26.4,26.4,184,,,,412
11/23/2021,2:00,2021-11-23T02:00,61.5,23.2,23.6,244,68,67.5,1,1,COOL,25.6,25.6,156,,,,400
11/23/2021,2:05,2021-11-23T02:05,61.5,24.4,24.4,228,68,67.5,1,1,COOL,27.6,27.2,180,,,,408
11/23/2021,2:10,2021-11-23T02:10,61.5,22.8,22.8,236,68,67.5,1,1,COOL,26.8,27.2,188,,,,424
11/23/2021,2:15,2021-11-23T02:15,61.5,23.6,23.6,232,68,67.5,1,1,COOL,28,28,200,,,,432
11/23/2021,2:20,2021-11-23T02:20,62,24,23.6,228,68,67.5,1,1,COOL,26,25.6,172,,,,400
11/23/2021,2:25,2021-11-23T02:25,61.5,24.4,24.4,232,68,67.5,1,1,COOL,27.2,27.2,180,,,,412
11/23/2021,2:30,2021-11-23T02:30,61.5,24.8,24.4,232,68,67.5,1,1,COOL,27.2,28,208,,,,440
11/23/2021,2:35,2021-11-23T02:35,62,23.6,23.6,232,68,67.5,1,1,COOL,25.6,25.6,180,,,,412
11/23/2021,2:40,2021-11-23T02:40,61.5,23.6,23.6,232,68,67.5,1,1,COOL,26.8,26.4,180,,,,412
11/23/2021,2:45,2021-11-23T02:45,61.5,23.2,23.6,228,68,67.5,1,1,COOL,26.8,26.4,172,,,,400
11/23/2021,2:50,2021-11-23T02:50,62,22.8,22.8,224,68,67.5,1,1,COOL,26.4,26,188,,,,412
11/23/2021,2:55,2021-11-23T02:55,62,23.2,22.8,236,68,67.5,1,1,COOL,26,26,176,,,,412
11/23/2021,3:00,2021-11-23T03:00,62,22.8,22.8,232,68,67.5,1,1,COOL,26.4,26.8,188,,,,420
11/23/2021,3:05,2021-11-23T03:05,62,23.2,22.8,224,68,67.5,1,1,COOL,26.4,26,188,,,,412
11/23/2021,3:10,2021-11-23T03:10,62,24.4,24.4,228,68,67.5,1,1,COOL,26.4,26.8,192,,,,420
11/23/2021,3:15,2021-11-23T03:15,62,24,23.6,228,68,67.5,1,1,COOL,26,26,188,,,,416
11/23/2021,3:20,2021-11-23T03:20,62,24,23.6,228,68,67.5,1,1,COOL,27.2,26.8,156,,,,384
11/23/2021,3:25,2021-11-23T03:25,62,24,23.6,228,68,67.5,1,1,COOL,26.4,26,164,,,,392
11/23/2021,3:30,2021-11-23T03:30,62,23.2,23.6,232,68,67.5,1,1,COOL,25.6,26,180,,,,412
11/23/2021,3:35,2021-11-23T03:35,62,23.2,23.6,228,68,67.5,1,1,COOL,25.2,25.2,196,,,,424
11/23/2021,3:40,2021-11-23T03:40,62,23.2,23.6,232,68,67.5,1,1,COOL,26.4,26.8,204,,,,436
11/23/2021,3:45,2021-11-23T03:45,62,23.6,23.6,236,68,67.5,1,1,COOL,26,26,200,,,,436
11/23/2021,3:50,2021-11-23T03:50,62,23.6,23.6,232,68,67.5,1,1,COOL,26.4,26.8,192,,,,424
11/23/2021,3:55,2021-11-23T03:55,62,23.6,23.6,224,68,67.5,1,1,COOL,26,26,200,,,,424
11/23/2021,4:00,2021-11-23T04:00,61.5,22.8,22.8,228,68,67.5,1,1,COOL,25.2,25.2,192,,,,420
11/23/2021,4:05,2021-11-23T04:05,62,23.2,22.8,228,68,67.5,1,1,COOL,26.8,26.8,196,,,,424
11/23/2021,4:10,2021-11-23T04:10,62,23.6,23.6,224,68,67.5,1,1,COOL,25.6,26,196,,,,420
11/23/2021,4:15,2021-11-23T04:15,62,23.6,23.6,228,68,67.5,1,1,COOL,27.6,27.2,188,,,,416
11/23/2021,4:20,2021-11-23T04:20,62,22.8,22.8,232,68,67.5,1,1,COOL,26,25.6,184,,,,416
11/23/2021,4:25,2021-11-23T04:25,62,22.4,22.8,228,68,67.5,1,1,COOL,27.2,27.2,196,,,,424
11/23/2021,4:30,2021-11-23T04:30,62,23.2,23.6,232,68,67.5,1,1,COOL,27.2,27.2,180,,,,412
11/23/2021,4:35,2021-11-23T04:35,62.5,22.8,22.8,208,68,67.5,1,1,COOL,28.4,28.4,176,,,,384
11/23/2021,4:40,2021-11-23T04:40,62.5,22.4,22.8,228,68,67.5,1,1,COOL,27.2,27.6,200,,,,428
11/23/2021,4:45,2021-11-23T04:45,62,23.2,23.6,228,68,67.5,1,1,COOL,26.8,26.4,188,,,,416
11/23/2021,4:50,2021-11-23T04:50,62,23.6,23.6,224,68,67.5,1,1,COOL,28,28,188,,,,412
11/23/2021,4:55,2021-11-23T04:55,62,23.2,23.6,232,68,67.5,1,1,COOL,28,27.6,184,,,,416
11/23/2021,5:00,2021-11-23T05:00,62.5,24,24.4,232,68,67.5,1,1,COOL,26.4,26.4,200,,,,432
11/23/2021,5:05,2021-11-23T05:05,62.5,20.8,21.2,232,68,67.5,1,1,COOL,26.8,26.8,208,,,,440
11/23/2021,5:10,2021-11-23T05:10,63.5,21.6,22,224,68,67.5,1,1,COOL,26.8,26.4,180,,,,404
11/23/2021,5:15,2021-11-23T05:15,64,21.6,21.2,224,68,67.75,1,1,COOL,28,28.8,216,,,,440
11/23/2021,5:20,2021-11-23T05:20,64,22,22,220,68,67.75,1,1,COOL,28.4,28,184,,,,404
11/23/2021,5:25,2021-11-23T05:25,64.5,21.2,21.2,220,68,67.75,1,1,COOL,26.8,26.8,188,,,,408
11/23/2021,5:30,2021-11-23T05:30,64.5,21.2,21.2,224,68,67.75,1,1,COOL,28.4,28.4,192,,,,416
11/23/2021,5:35,2021-11-23T05:35,64.5,20.4,20.4,224,68,67.75,1,1,COOL,27.6,27.6,192,,,,416
11/23/2021,5:40,2021-11-23T05:40,64.5,21.2,21.2,216,68,67.75,1,1,COOL,29.2,29.2,188,,,,404
11/23/2021,5:45,2021-11-23T05:45,64.5,20.8,21.2,220,68,67.75,1,1,COOL,28,27.6,188,,,,408
11/23/2021,5:50,2021-11-23T05:50,64.5,20.4,20.4,224,68,68,1,1,COOL,27.6,27.6,192,,,,416
11/23/2021,5:55,2021-11-23T05:55,64.5,21.2,21.2,220,68,67.75,1,1,COOL,28,27.6,196,,,,416
11/23/2021,6:00,2021-11-23T06:00,64.5,21.2,21.2,220,68,67.75,1,1,COOL,28,27.6,196,,,,416
11/23/2021,6:05,2021-11-23T06:05,64.5,21.6,22,228,68,68,1,1,COOL,26.4,26.4,188,,,,416
11/23/2021,6:10,2021-11-23T06:10,64.5,20.4,20.4,224,68,68,1,1,COOL,27.6,27.2,168,,,,392
11/23/2021,6:15,2021-11-23T06:15,64.5,20.8,21.2,224,68,68,1,1,COOL,28,28,176,,,,400
11/23/2021,6:20,2021-11-23T06:20,64.5,21.2,21.2,224,68,68,1,1,COOL,28.4,28,176,,,,400
11/23/2021,6:25,2021-11-23T06:25,65,20.8,21.2,224,68,68.25,1,1,COOL,26.4,26.4,184,,,,408
11/23/2021,6:30,2021-11-23T06:30,64.5,21.2,21.2,220,68,68.25,1,1,COOL,28,28,184,,,,404
11/23/2021,6:35,2021-11-23T06:35,65,20.4,20.4,220,68,68.25,1,1,COOL,26.8,27.2,188,,,,408
11/23/2021,6:40,2021-11-23T06:40,65,21.2,21.2,216,68,68.5,1,1,COOL,27.6,28,192,,,,408
11/23/2021,6:45,2021-11-23T06:45,65,20,20.4,224,68,68.5,1,1,COOL,27.2,27.2,188,,,,412
11/23/2021,6:50,2021-11-23T06:50,64.5,21.6,22,224,68,68.5,1,1,COOL,26.8,27.2,192,,,,416
11/23/2021,6:55,2021-11-23T06:55,64.5,20.8,20.4,224,68,68.5,1,1,COOL,27.2,27.2,188,,,,412
11/23/2021,7:00,2021-11-23T07:00,64.5,20.4,20.4,232,68,68.75,1,1,COOL,26,25.6,164,,,,396
11/23/2021,7:05,2021-11-23T07:05,64.5,22,22.4,260,68,68.75,1,1,COOL,26.4,26,160,,,,420
11/23/2021,7:10,2021-11-23T07:10,63,22.4,22.8,272,68,68.75,1,1,COOL,26,25.6,124,,,,396
11/23/2021,7:15,2021-11-23T07:15,62.5,22.4,22.8,276,68,68.5,1,1,COOL,26,26.4,132,,,,408
11/23/2021,7:20,2021-11-23T07:20,62.5,23.2,23.6,276,68,68.5,1,1,COOL,26,26.4,148,,,,424
11/23/2021,7:25,2021-11-23T07:25,62,23.2,23.6,288,68,68.5,1,1,COOL,25.2,24.8,136,,,,424
11/23/2021,7:30,2021-11-23T07:30,62,23.6,23.6,288,68,68.75,1,1,COOL,26.4,26.4,136,,,,424
11/23/2021,7:35,2021-11-23T07:35,61.5,24.8,24.4,300,68,69,1,1,COOL,25.2,24.8,100,,,,400
11/23/2021,7:40,2021-11-23T07:40,61,25.6,25.2,316,68,68.75,1,1,COOL,24,24,96,,,,412
11/23/2021,7:45,2021-11-23T07:45,60.5,26,26,340,68,68.75,1,1,COOL,24.8,24.8,92,,,,432
11/23/2021,7:50,2021-11-23T07:50,60.5,26,26,320,68,68.75,1,1,COOL,26,25.6,64,,,,384
11/23/2021,7:55,2021-11-23T07:55,60,26.8,26.8,344,68,68.75,1,1,COOL,24,24,52,,,,396
11/23/2021,8:00,2021-11-23T08:00,60,25.2,25.2,348,68,68.75,1,1,COOL,24.8,24.8,52,,,,400
11/23/2021,8:05,2021-11-23T08:05,60,26.8,26.8,356,68,68.5,1,1,COOL,23.2,23.2,60,,,,416
11/23/2021,8:10,2021-11-23T08:10,59.5,27.2,27.6,360,68,68.5,1,1,COOL,22.8,23.2,56,,,,416
11/23/2021,8:15,2021-11-23T08:15,59,26.8,26.8,352,68,68.5,1,1,COOL,24.8,24.8,60,,,,412
11/23/2021,8:20,2021-11-23T08:20,59,27.2,26.8,352,68,68.5,1,1,COOL,22.8,22.4,32,,,,384
11/23/2021,8:25,2021-11-23T08:25,59,28,27.6,360,68,68.5,1,1,COOL,23.6,23.6,52,,,,412
11/23/2021,8:30,2021-11-23T08:30,59.5,27.2,27.6,376,68,68.5,1,1,COOL,23.2,23.6,72,,,,448
11/23/2021,8:35,2021-11-23T08:35,59,26.4,26.8,372,68,68.5,1,1,COOL,25.2,24.8,48,,,,420
11/23/2021,8:40,2021-11-23T08:40,59,26.4,26.8,368,68,68.5,1,1,COOL,24,24,52,,,,420
11/23/2021,8:45,2021-11-23T08:45,59,27.2,27.6,368,68,68.5,1,1,COOL,23.6,23.2,36,,,,404
11/23/2021,8:50,2021-11-23T08:50,59,28.4,28.4,360,68,68.5,1,1,COOL,23.6,23.6,64,,,,424
11/23/2021,8:55,2021-11-23T08:55,58.5,28.8,28.4,364,68,68.5,1,1,COOL,24.4,24,44,,,,408
11/23/2021,9:00,2021-11-23T09:00,56.5,28.8,28.4,360,68,68.75,1,1,COOL,24.8,24,0,,,,360
11/23/2021,9:05,2021-11-23T09:05,52.5,28.4,28.4,384,68,68.5,1,1,COOL,0,0,0,,,,384
11/23/2021,9:10,2021-11-23T09:10,50.5,28,27.6,380,68,68.5,1,1,COOL,0,0,0,,,,380
11/23/2021,9:15,2021-11-23T09:15,50.5,28.4,28.4,384,68,68.25,1,1,COOL,0,0,0,,,,384
11/23/2021,9:20,2021-11-23T09:20,50.5,29.6,30,396,68,68.5,1,1,COOL,0,0,0,,,,396
11/23/2021,9:25,2021-11-23T09:25,50,29.6,30,392,68,68.25,1,1,COOL,0,0,0,,,,392
11/23/2021,9:30,2021-11-23T09:30,51.5,28.8,28.4,368,68,68.25,1,1,COOL,52.8,20.8,0,,,,368
11/23/2021,9:35,2021-11-23T09:35,51,28,28.4,384,68,68.25,1,1,COOL,0,0,0,,,,384
11/23/2021,9:40,2021-11-23T09:40,51,28.4,28.4,380,68,68.25,1,1,COOL,0,0,0,,,,380
11/23/2021,9:45,2021-11-23T09:45,50,29.2,29.2,384,68,68.25,1,1,COOL,0,0,0,,,,384
11/23/2021,9:50,2021-11-23T09:50,50,29.6,29.2,380,68,68.25,1,1,COOL,0,0,0,,,,380
11/23/2021,9:55,2021-11-23T09:55,50,30,30,384,68,68.25,1,1,COOL,0,0,0,,,,384
11/23/2021,10:00,2021-11-23T10:00,50,29.6,30,388,68,68.25,1,1,COOL,0,0,0,,,,388
11/23/2021,10:05,2021-11-23T10:05,50,29.6,30,384,68,68.25,1,1,COOL,0,0,0,,,,384
11/23/2021,10:10,2021-11-23T10:10,50,30.8,30.8,396,68,68.25,1,1,COOL,0,0,0,,,,396
11/23/2021,10:15,2021-11-23T10:15,51,29.2,29.2,372,68,68.25,1,1,COOL,52,13.2,0,,,,372
11/23/2021,10:20,2021-11-23T10:20,50.5,29.2,29.2,384,68,68.25,1,1,COOL,0,0,0,,,,384
11/23/2021,10:25,2021-11-23T10:25,51.5,29.2,29.2,388,68,68.5,1,1,COOL,0,0,0,,,,388
11/23/2021,10:30,2021-11-23T10:30,52,28.8,29.2,384,68,68.25,1,1,COOL,0,0,0,,,,384
11/23/2021,10:35,2021-11-23T10:35,51,29.6,29.2,368,68,68.25,1,1,COOL,50.8,0.8,0,,,,368
11/23/2021,10:40,2021-11-23T10:40,50.5,29.6,29.2,368,68,68.25,1,1,COOL,51.6,10.4,0,,,,368
11/23/2021,10:45,2021-11-23T10:45,50.5,29.6,29.2,384,68,68.5,1,1,COOL,0,0,0,,,,384
11/23/2021,10:50,2021-11-23T10:50,50,31.2,31.6,400,68,68.75,1,1,COOL,0,0,0,,,,400
11/23/2021,10:55,2021-11-23T10:55,50,31.2,30.8,388,68,68.5,1,1,COOL,0,0,0,,,,388
11/23/2021,11:00,2021-11-23T11:00,50,30.8,30.8,396,68,68.5,1,1,COOL,0,0,0,,,,396
11/23/2021,11:05,2021-11-23T11:05,50,30.4,30.8,392,68,68.5,1,1,COOL,0,0,0,,,,392
11/23/2021,11:10,2021-11-23T11:10,50,30,30,388,68,68.25,1,1,COOL,0,0,0,,,,388
11/23/2021,11:15,2021-11-23T11:15,50,30.8,30.8,388,68,68.5,1,1,COOL,0,0,0,,,,388
11/23/2021,11:20,2021-11-23T11:20,50,31.2,31.6,392,68,68.5,1,1,COOL,0,0,0,,,,392
11/23/2021,11:25,2021-11-23T11:25,50,30,30,392,68,68.25,1,1,COOL,0,0,0,,,,392
11/23/2021,11:30,2021-11-23T11:30,50,30,30,388,68,68.5,1,1,COOL,0,0,0,,,,388
11/23/2021,11:35,2021-11-23T11:35,50,30.4,30.8,388,68,68.25,1,1,COOL,0,0,0,,,,388
11/23/2021,11:40,2021-11-23T11:40,50,30.4,30.8,392,68,68.5,1,1,COOL,0,0,0,,,,392
11/23/2021,11:45,2021-11-23T11:45,50,29.6,29.2,376,68,68.25,1,1,COOL,0,0,0,,,,376
11/23/2021,11:50,2021-11-23T11:50,50,30,30,396,68,68.5,1,1,COOL,0,0,0,,,,396
11/23/2021,11:55,2021-11-23T11:55,50,30,30,392,68,68.25,1,1,COOL,0,0,0,,,,392
11/23/2021,12:00,2021-11-23T12:00,50,30.4,30.8,396,68,68.25,1,1,COOL,0,0,0,,,,396
11/23/2021,12:05,2021-11-23T12:05,50,29.2,29.2,388,68,68.25,1,1,COOL,0,0,0,,,,388
11/23/2021,12:10,2021-11-23T12:10,50,29.6,30,388,68,68.25,1,1,COOL,0,0,0,,,,388
11/23/2021,12:15,2021-11-23T12:15,50,29.6,30,392,68,68.25,1,1,COOL,0,0,0,,,,392
11/23/2021,12:20,2021-11-23T12:20,50,30.8,30.8,392,68,68.25,1,1,COOL,0,0,0,,,,392
11/23/2021,12:25,2021-11-23T12:25,50,30.4,30,384,68,68.25,1,1,COOL,0,0,0,,,,384
11/23/2021,12:30,2021-11-23T12:30,50,30.8,30.8,392,68,68.25,1,1,COOL,0,0,0,,,,392
11/23/2021,12:35,2021-11-23T12:35,50,30.4,30,388,68,68.5,1,1,COOL,0,0,0,,,,388
11/23/2021,12:40,2021-11-23T12:40,50,29.6,30,392,68,68.25,1,1,COOL,0,0,0,,,,392
11/23/2021,12:45,2021-11-23T12:45,50,30.4,30,384,68,68.25,1,1,COOL,0,0,0,,,,384
11/23/2021,12:50,2021-11-23T12:50,50,31.2,30.8,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,12:55,2021-11-23T12:55,50,29.6,29.2,380,68,68,1,1,COOL,0,0,0,,,,380
11/23/2021,13:00,2021-11-23T13:00,50,30,30,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,13:05,2021-11-23T13:05,50,30.4,30.8,388,68,68.25,1,1,COOL,0,0,0,,,,388
11/23/2021,13:10,2021-11-23T13:10,50,31.2,30.8,384,68,68,1,1,COOL,0,0,0,,,,384
11/23/2021,13:15,2021-11-23T13:15,50,30.4,30,388,68,68.25,1,1,COOL,0,0,0,,,,388
11/23/2021,13:20,2021-11-23T13:20,50,31.6,31.6,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,13:25,2021-11-23T13:25,50,31.2,30.8,392,68,68.25,1,1,COOL,0,0,0,,,,392
11/23/2021,13:30,2021-11-23T13:30,50,31.6,31.6,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,13:35,2021-11-23T13:35,50,31.2,30.8,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,13:40,2021-11-23T13:40,50,31.6,31.6,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,13:45,2021-11-23T13:45,50,30,30,384,68,68,1,1,COOL,0,0,0,,,,384
11/23/2021,13:50,2021-11-23T13:50,50,30.8,30.8,376,68,68,1,1,COOL,0,0,0,,,,376
11/23/2021,13:55,2021-11-23T13:55,50,31.2,30.8,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,14:00,2021-11-23T14:00,50,32,32.4,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,14:05,2021-11-23T14:05,50,32.8,32.4,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,14:10,2021-11-23T14:10,50,32,31.6,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,14:15,2021-11-23T14:15,50,33.6,33.2,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,14:20,2021-11-23T14:20,50,32.4,32.4,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,14:25,2021-11-23T14:25,50,33.6,33.2,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,14:30,2021-11-23T14:30,50,33.2,33.2,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,14:35,2021-11-23T14:35,50,32,32.4,396,68,68,1,1,COOL,0,0,0,,,,396
11/23/2021,14:40,2021-11-23T14:40,50,32,32.4,396,68,68,1,1,COOL,0,0,0,,,,396
11/23/2021,14:45,2021-11-23T14:45,50,32,32.4,396,68,68,1,1,COOL,0,0,0,,,,396
11/23/2021,14:50,2021-11-23T14:50,50,32.8,33.2,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,14:55,2021-11-23T14:55,50,31.6,31.6,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,15:00,2021-11-23T15:00,50,32,32.4,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,15:05,2021-11-23T15:05,50,32.8,32.4,384,68,68,1,1,COOL,0,0,0,,,,384
11/23/2021,15:10,2021-11-23T15:10,50,32.8,32.4,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,15:15,2021-11-23T15:15,50,32.8,32.4,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,15:20,2021-11-23T15:20,50,32.4,32.4,384,68,68,1,1,COOL,0,0,0,,,,384
11/23/2021,15:25,2021-11-23T15:25,50,32.8,32.4,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,15:30,2021-11-23T15:30,50,32,32.4,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,15:35,2021-11-23T15:35,50,32.8,32.4,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,15:40,2021-11-23T15:40,50,32.4,32.4,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,15:45,2021-11-23T15:45,50,31.6,31.6,384,68,68,1,1,COOL,0,0,0,,,,384
11/23/2021,15:50,2021-11-23T15:50,50,31.2,31.6,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,15:55,2021-11-23T15:55,50,31.6,31.6,384,68,68,1,1,COOL,0,0,0,,,,384
11/23/2021,16:00,2021-11-23T16:00,50,33.6,33.2,376,68,68,1,1,COOL,0,0,0,,,,376
11/23/2021,16:05,2021-11-23T16:05,50,32.8,33.2,400,68,68,1,1,COOL,0,0,0,,,,400
11/23/2021,16:10,2021-11-23T16:10,50,32.4,32.4,396,68,68,1,1,COOL,0,0,0,,,,396
11/23/2021,16:15,2021-11-23T16:15,50,30.8,30.8,396,68,68,1,1,COOL,0,0,0,,,,396
11/23/2021,16:20,2021-11-23T16:20,50,32,31.6,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,16:25,2021-11-23T16:25,50,30.8,30.8,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,16:30,2021-11-23T16:30,50.5,31.2,31.6,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,16:35,2021-11-23T16:35,50.5,32,31.6,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,16:40,2021-11-23T16:40,50.5,31.2,31.6,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,16:45,2021-11-23T16:45,50,31.6,31.6,396,68,68,1,1,COOL,0,0,0,,,,396
11/23/2021,16:50,2021-11-23T16:50,50.5,30.4,30.8,396,68,68,1,1,COOL,0,0,0,,,,396
11/23/2021,16:55,2021-11-23T16:55,50.5,32.4,32.4,392,68,68,1,1,COOL,0,0,28,,,,420
11/23/2021,17:00,2021-11-23T17:00,50,32,31.6,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,17:05,2021-11-23T17:05,50,30.8,30.8,388,68,67.75,1,1,COOL,0,0,0,,,,388
11/23/2021,17:10,2021-11-23T17:10,50.5,30.4,30,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,17:15,2021-11-23T17:15,50.5,30.8,30.8,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,17:20,2021-11-23T17:20,50.5,29.6,30,396,68,68,1,1,COOL,0,0,0,,,,396
11/23/2021,17:25,2021-11-23T17:25,50,30,30,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,17:30,2021-11-23T17:30,50,30.8,30.8,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,17:35,2021-11-23T17:35,50,30,30,396,68,68,1,1,COOL,0,0,0,,,,396
11/23/2021,17:40,2021-11-23T17:40,50,30.4,30.8,396,68,67.75,1,1,COOL,0,0,0,,,,396
11/23/2021,17:45,2021-11-23T17:45,50.5,28.4,28.4,396,68,68,1,1,COOL,0,0,0,,,,396
11/23/2021,17:50,2021-11-23T17:50,50,29.6,29.2,380,68,68,1,1,COOL,0,0,0,,,,380
11/23/2021,17:55,2021-11-23T17:55,50.5,29.2,29.2,388,68,67.75,1,1,COOL,0,0,0,,,,388
11/23/2021,18:00,2021-11-23T18:00,50,29.6,30,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,18:05,2021-11-23T18:05,50,29.2,29.2,396,68,67.75,1,1,COOL,0,0,0,,,,396
11/23/2021,18:10,2021-11-23T18:10,50.5,28.8,28.4,392,68,67.75,1,1,COOL,0,0,0,,,,392
11/23/2021,18:15,2021-11-23T18:15,50,28,28.4,392,68,67.75,1,1,COOL,0,0,0,,,,392
11/23/2021,18:20,2021-11-23T18:20,50.5,29.2,29.2,392,68,67.75,1,1,COOL,0,0,0,,,,392
11/23/2021,18:25,2021-11-23T18:25,50.5,28,28.4,396,68,67.75,1,1,COOL,0,0,0,,,,396
11/23/2021,18:30,2021-11-23T18:30,50,28,28.4,392,68,67.75,1,1,COOL,0,0,0,,,,392
11/23/2021,18:35,2021-11-23T18:35,50,29.6,29.2,388,68,67.75,1,1,COOL,0,0,0,,,,388
11/23/2021,18:40,2021-11-23T18:40,50,29.6,29.2,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,18:45,2021-11-23T18:45,50,28.8,28.4,384,68,68,1,1,COOL,0,0,0,,,,384
11/23/2021,18:50,2021-11-23T18:50,50,28.8,29.2,400,68,68,1,1,COOL,0,0,0,,,,400
11/23/2021,18:55,2021-11-23T18:55,50,29.2,29.2,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,19:00,2021-11-23T19:00,50,29.6,29.2,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,19:05,2021-11-23T19:05,50,28.4,28.4,388,68,68,1,1,COOL,0,0,0,,,,388
11/23/2021,19:10,2021-11-23T19:10,50,27.6,27.6,392,68,68,1,1,COOL,0,0,0,,,,392
11/23/2021,19:15,2021-11-23T19:15,50,28,27.6,388,68,67.75,1,1,COOL,0,0,0,,,,388
11/23/2021,19:20,2021-11-23T19:20,50,28.8,28.4,380,68,67.75,1,1,COOL,0,0,0,,,,380
11/23/2021,19:25,2021-11-23T19:25,50,27.6,27.6,392,68,67.75,1,1,COOL,0,0,0,,,,392
11/23/2021,19:30,2021-11-23T19:30,50,27.6,27.6,392,68,67.75,1,1,COOL,0,0,0,,,,392
11/23/2021,19:35,2021-11-23T19:35,50,27.2,27.6,396,68,67.75,1,1,COOL,0,0,0,,,,396
11/23/2021,19:40,2021-11-23T19:40,50,28.4,28.4,380,68,67.75,1,1,COOL,0,0,0,,,,380
11/23/2021,19:45,2021-11-23T19:45,50,28.4,28.4,400,68,67.75,1,1,COOL,0,0,0,,,,400
11/23/2021,19:50,2021-11-23T19:50,50,27.2,27.6,400,68,67.75,1,1,COOL,0,0,0,,,,400
11/23/2021,19:55,2021-11-23T19:55,50,27.2,26.8,380,68,67.75,1,1,COOL,0,0,0,,,,380
11/23/2021,20:00,2021-11-23T20:00,50,28.4,28.4,388,68,67.75,1,1,COOL,0,0,0,,,,388
11/23/2021,20:05,2021-11-23T20:05,50,31.2,31.2,384,68,67.5,1,1,COOL,0,0,0,,,,384
11/23/2021,20:10,2021-11-23T20:10,50,30.8,31.2,396,68,67.5,1,1,COOL,0,0,0,,,,396
11/23/2021,20:15,2021-11-23T20:15,50,31.2,31.2,396,68,67.5,1,1,COOL,0,0,0,,,,396
11/23/2021,20:20,2021-11-23T20:20,50,31.2,31.2,392,68,67.25,1,1,COOL,0,0,0,,,,392
11/23/2021,20:25,2021-11-23T20:25,51,31.2,30.4,348,68,67.25,1,1,COOL,52,31.6,224,,,,572
11/23/2021,20:30,2021-11-23T20:30,57,30,30.4,372,68,67.5,1,1,COOL,24.4,24.4,56,,,,428
11/23/2021,20:35,2021-11-23T20:35,58,30.8,30.4,352,68,67.5,1,1,COOL,24,24.4,84,,,,436
11/23/2021,20:40,2021-11-23T20:40,58,31.2,31.2,372,68,67.5,1,1,COOL,23.2,23.2,64,,,,436
11/23/2021,20:45,2021-11-23T20:45,58,30.4,30.4,352,68,67.75,1,1,COOL,24.4,24,52,,,,404
11/23/2021,20:50,2021-11-23T20:50,58,30.4,30.4,372,68,67.5,1,1,COOL,24.4,24.4,36,,,,408
11/23/2021,20:55,2021-11-23T20:55,58.5,29.2,29.6,352,68,67.25,1,1,COOL,25.2,24.8,52,,,,404
11/23/2021,21:00,2021-11-23T21:00,58,29.6,29.2,328,68,67.5,1,1,COOL,24.8,24.8,88,,,,416
11/23/2021,21:05,2021-11-23T21:05,59,30,30,336,68,67.5,1,1,COOL,24.8,24.8,88,,,,424
11/23/2021,21:10,2021-11-23T21:10,59,29.6,30,336,68,67.5,1,1,COOL,24.4,24,76,,,,412
11/23/2021,21:15,2021-11-23T21:15,59,29.2,29.2,336,68,67.5,1,1,COOL,24.8,24.8,84,,,,420
11/23/2021,21:20,2021-11-23T21:20,59,30,30,340,68,67.75,1,1,COOL,25.2,24.8,72,,,,412
11/23/2021,21:25,2021-11-23T21:25,58.5,29.2,29.2,336,68,67.5,1,1,COOL,25.2,24.8,72,,,,408
11/23/2021,21:30,2021-11-23T21:30,59,29.2,29.2,336,68,67.5,1,1,COOL,25.2,24.8,84,,,,420
11/23/2021,21:35,2021-11-23T21:35,58.5,29.6,30,340,68,67.5,1,1,COOL,24.4,24,64,,,,404
11/23/2021,21:40,2021-11-23T21:40,58.5,29.2,29.2,336,68,67.5,1,1,COOL,24,24,76,,,,412
11/23/2021,21:45,2021-11-23T21:45,58.5,29.2,29.2,336,68,67.5,1,1,COOL,25.2,25.6,96,,,,432
11/23/2021,21:50,2021-11-23T21:50,58.5,29.2,29.2,340,68,67.5,1,1,COOL,25.6,25.6,88,,,,428
11/23/2021,21:55,2021-11-23T21:55,58.5,29.2,29.2,336,68,67.5,1,1,COOL,25.2,24.8,60,,,,396
11/23/2021,22:00,2021-11-23T22:00,58.5,29.2,29.2,336,68,67.5,1,1,COOL,25.2,25.6,88,,,,424
11/23/2021,22:05,2021-11-23T22:05,59,29.2,29.2,336,68,67.5,1,1,COOL,25.2,25.6,80,,,,416
11/23/2021,22:10,2021-11-23T22:10,59,29.6,29.2,336,68,67.5,1,1,COOL,25.2,24.8,40,,,,376
11/23/2021,22:15,2021-11-23T22:15,59,29.6,30,332,68,67.5,1,1,COOL,25.2,25.6,80,,,,412
11/23/2021,22:20,2021-11-23T22:20,59,29.6,30,336,68,67.5,1,1,COOL,24.4,24.4,72,,,,408
11/23/2021,22:25,2021-11-23T22:25,59,28.8,29.2,332,68,67.25,1,1,COOL,25.6,26,96,,,,428
11/23/2021,22:30,2021-11-23T22:30,59,28,27.6,308,68,67.5,1,1,COOL,24.4,24,64,,,,372
11/23/2021,22:35,2021-11-23T22:35,59.5,29.6,29.2,316,68,67.25,1,1,COOL,24.4,24.4,88,,,,404
11/23/2021,22:40,2021-11-23T22:40,59.5,28,28.4,308,68,67.5,1,1,COOL,25.6,25.2,104,,,,412
11/23/2021,22:45,2021-11-23T22:45,60,28.8,28.4,296,68,67.5,1,1,COOL,26.4,26,112,,,,408
11/23/2021,22:50,2021-11-23T22:50,60,28.4,28.4,308,68,67.5,1,1,COOL,26.4,26,104,,,,412
11/23/2021,22:55,2021-11-23T22:55,60,27.6,27.6,304,68,67.5,1,1,COOL,26.4,26.4,124,,,,428
11/23/2021,23:00,2021-11-23T23:00,60,27.6,27.6,296,68,67.5,1,1,COOL,24.8,24.4,108,,,,404
11/23/2021,23:05,2021-11-23T23:05,60,28,28.4,296,68,67.25,1,1,COOL,25.6,26,132,,,,428
11/23/2021,23:10,2021-11-23T23:10,60,26.4,26,280,68,67.5,1,1,COOL,24.4,24.8,140,,,,420
11/23/2021,23:15,2021-11-23T23:15,60,26.8,26.8,292,68,67.5,1,1,COOL,26,26,116,,,,408
11/23/2021,23:20,2021-11-23T23:20,60,28,28.4,296,68,67.5,1,1,COOL,24,24.4,108,,,,404
11/23/2021,23:25,2021-11-23T23:25,60.5,27.6,27.6,284,68,67.5,1,1,COOL,26.4,26.8,156,,,,440
11/23/2021,23:30,2021-11-23T23:30,60,26.8,26.8,284,68,67.75,1,1,COOL,26.4,26,124,,,,408
11/23/2021,23:35,2021-11-23T23:35,60,26.8,26.8,288,68,67.5,1,1,COOL,24.4,24.4,120,,,,408
11/23/2021,23:40,2021-11-23T23:40,60,26,26,288,68,67.5,1,1,COOL,25.2,25.2,124,,,,412
11/23/2021,23:45,2021-11-23T23:45,60,26.4,26.8,296,68,67.5,1,1,COOL,24,24,108,,,,404
11/23/2021,23:50,2021-11-23T23:50,60,26.4,26.8,296,68,67.5,1,1,COOL,24.4,24.8,128,,,,424
11/23/2021,23:55,2021-11-23T23:55,60,26,26,296,68,67.5,1,1,COOL,26.8,26.8,120,,,,416
11/24/2021,0:00,2021-11-24T00:00,60,26.8,26.8,292,68,67.5,1,1,COOL,26,26,124,,,,416
11/24/2021,0:05,2021-11-24T00:05,60,26.8,26.8,292,68,67.5,1,1,COOL,24.8,24.8,140,,,,432
11/24/2021,0:10,2021-11-24T00:10,60.5,28,27.6,288,68,67.5,1,1,COOL,24.8,24.8,72,,,,360
11/24/2021,0:15,2021-11-24T00:15,60,27.6,27.6,284,68,67.5,1,1,COOL,26.4,26,128,,,,412
11/24/2021,0:20,2021-11-24T00:20,60,26,26,288,68,67.5,1,1,COOL,24.4,24.4,140,,,,428
11/24/2021,0:25,2021-11-24T00:25,60,26.8,26.8,296,68,67.5,1,1,COOL,26.4,26,108,,,,404
11/24/2021,0:30,2021-11-24T00:30,60,26.8,26.8,296,68,67.5,1,1,COOL,26.4,26,132,,,,428
11/24/2021,0:35,2021-11-24T00:35,60,27.6,27.6,296,68,67.5,1,1,COOL,24.8,24.8,128,,,,424
11/24/2021,0:40,2021-11-24T00:40,60,28.4,28.4,296,68,67.5,1,1,COOL,24.8,24.8,144,,,,440
11/24/2021,0:45,2021-11-24T00:45,60,28,27.6,288,68,67.5,1,1,COOL,25.6,25.6,160,,,,448
11/24/2021,0:50,2021-11-24T00:50,60,27.6,27.6,288,68,67.5,1,1,COOL,26,26,124,,,,412
11/24/2021,0:55,2021-11-24T00:55,60,27.2,26.8,284,68,67.5,1,1,COOL,25.2,24.8,128,,,,412
11/24/2021,1:00,2021-11-24T01:00,60,26.8,26.8,288,68,67.5,1,1,COOL,26.4,26.4,140,,,,428
11/24/2021,1:05,2021-11-24T01:05,60,26.8,26.8,292,68,67.5,1,1,COOL,24.8,24.8,164,,,,456
11/24/2021,1:10,2021-11-24T01:10,60,27.6,27.6,288,68,67.5,1,1,COOL,26.4,26.4,136,,,,424
11/24/2021,1:15,2021-11-24T01:15,61,25.2,25.2,272,68,67.5,1,1,COOL,26.4,26.4,144,,,,416
11/24/2021,1:20,2021-11-24T01:20,61,24.8,25.2,268,68,67.5,1,1,COOL,25.2,25.2,144,,,,412
11/24/2021,1:25,2021-11-24T01:25,61.5,26,26,264,68,67.5,1,1,COOL,25.6,26,148,,,,412
11/24/2021,1:30,2021-11-24T01:30,61,24.4,24.4,264,68,67.5,1,1,COOL,25.6,25.2,132,,,,396
11/24/2021,1:35,2021-11-24T01:35,61.5,26,26,260,68,67.5,1,1,COOL,25.2,25.2,148,,,,408
11/24/2021,1:40,2021-11-24T01:40,61.5,26.4,26,260,68,67.5,1,1,COOL,26.4,26.4,172,,,,432
11/24/2021,1:45,2021-11-24T01:45,61.5,26.4,26,264,68,67.5,1,1,COOL,25.6,26,152,,,,416
11/24/2021,1:50,2021-11-24T01:50,61.5,26.4,26,264,68,67.5,1,1,COOL,24.8,25.2,152,,,,416
11/24/2021,1:55,2021-11-24T01:55,61.5,26,26,260,68,67.5,1,1,COOL,24.4,24.4,152,,,,412
11/24/2021,2:00,2021-11-24T02:00,61,25.2,25.2,272,68,67.5,1,1,COOL,25.2,25.2,144,,,,416
11/24/2021,2:05,2021-11-24T02:05,61,24.4,24.8,272,68,67.5,1,1,COOL,24.8,25.2,152,,,,424
11/24/2021,2:10,2021-11-24T02:10,61,25.2,25.2,272,68,67.5,1,1,COOL,24.4,24.4,168,,,,440
11/24/2021,2:15,2021-11-24T02:15,61.5,25.6,26,264,68,67.5,1,1,COOL,26,26,156,,,,420
11/24/2021,2:20,2021-11-24T02:20,61.5,25.6,26,268,68,67.5,1,1,COOL,26,26,160,,,,428
11/24/2021,2:25,2021-11-24T02:25,61.5,25.2,25.2,260,68,67.5,1,1,COOL,25.2,25.2,152,,,,412
11/24/2021,2:30,2021-11-24T02:30,61.5,25.2,25.2,272,68,67.5,1,1,COOL,25.2,25.2,140,,,,412
11/24/2021,2:35,2021-11-24T02:35,61.5,25.2,25.2,264,68,67.5,1,1,COOL,26,26,152,,,,416
11/24/2021,2:40,2021-11-24T02:40,61.5,26,26,256,68,67.5,1,1,COOL,26,26,148,,,,404
11/24/2021,2:45,2021-11-24T02:45,61.5,25.2,25.2,268,68,67.5,1,1,COOL,25.2,25.2,156,,,,424
11/24/2021,2:50,2021-11-24T02:50,61.5,25.2,25.2,268,68,67.5,1,1,COOL,24.8,25.2,148,,,,416
11/24/2021,2:55,2021-11-24T02:55,61.5,25.6,25.2,260,68,67.5,1,1,COOL,26,26,164,,,,424
11/24/2021,3:00,2021-11-24T03:00,61,25.6,25.2,264,68,67.5,1,1,COOL,26.8,26.4,132,,,,396
11/24/2021,3:05,2021-11-24T03:05,61.5,26,26,268,68,67.5,1,1,COOL,25.2,25.6,156,,,,424
11/24/2021,3:10,2021-11-24T03:10,61.5,24.8,25.2,264,68,67.5,1,1,COOL,26.4,26.8,160,,,,424
11/24/2021,3:15,2021-11-24T03:15,61.5,26.4,26,260,68,67.5,1,1,COOL,26,26,152,,,,412
11/24/2021,3:20,2021-11-24T03:20,61,25.2,25.2,272,68,67.5,1,1,COOL,25.6,26,156,,,,428
11/24/2021,3:25,2021-11-24T03:25,61,25.2,25.2,272,68,67.5,1,1,COOL,26.8,26.4,144,,,,416
11/24/2021,3:30,2021-11-24T03:30,61.5,26.4,26,264,68,67.5,1,1,COOL,25.6,25.6,136,,,,400
11/24/2021,3:35,2021-11-24T03:35,61.5,25.6,25.2,260,68,67.5,1,1,COOL,26.8,26.8,160,,,,420
11/24/2021,3:40,2021-11-24T03:40,61.5,26.4,26,264,68,67.5,1,1,COOL,26.8,26.4,156,,,,420
11/24/2021,3:45,2021-11-24T03:45,61.5,25.2,25.2,264,68,67.5,1,1,COOL,25.6,25.6,116,,,,380
11/24/2021,3:50,2021-11-24T03:50,61,25.6,25.2,260,68,67.5,1,1,COOL,26.4,26.4,148,,,,408
11/24/2021,3:55,2021-11-24T03:55,61.5,25.6,25.2,264,68,67.5,1,1,COOL,26,26,140,,,,404
11/24/2021,4:00,2021-11-24T04:00,61.5,27.2,26.8,260,68,67.5,1,1,COOL,25.2,25.2,136,,,,396
11/24/2021,4:05,2021-11-24T04:05,61.5,26,26,264,68,67.5,1,1,COOL,25.2,25.2,152,,,,416
11/24/2021,4:10,2021-11-24T04:10,61,26,26,264,68,67.5,1,1,COOL,27.2,27.2,156,,,,420
11/24/2021,4:15,2021-11-24T04:15,61.5,24.8,24.4,264,68,67.75,1,1,COOL,26.8,26.4,128,,,,392
11/24/2021,4:20,2021-11-24T04:20,61.5,26,26,268,68,67.5,1,1,COOL,26.8,26.4,124,,,,392
11/24/2021,4:25,2021-11-24T04:25,61.5,25.6,25.2,256,68,67.5,1,1,COOL,25.2,25.2,160,,,,416
11/24/2021,4:30,2021-11-24T04:30,61.5,25.2,25.2,260,68,67.5,1,1,COOL,26,26,144,,,,404
11/24/2021,4:35,2021-11-24T04:35,61.5,25.6,25.2,260,68,67.75,1,1,COOL,26.8,26.8,156,,,,416
11/24/2021,4:40,2021-11-24T04:40,61.5,24.8,25.2,264,68,67.75,1,1,COOL,25.2,24.8,136,,,,400
11/24/2021,4:45,2021-11-24T04:45,61,24.8,25.2,268,68,67.5,1,1,COOL,26.4,26.4,140,,,,408
11/24/2021,4:50,2021-11-24T04:50,61,24.8,25.2,268,68,67.5,1,1,COOL,26,26,152,,,,420
11/24/2021,4:55,2021-11-24T04:55,61.5,25.2,25.2,264,68,67.5,1,1,COOL,26,25.6,116,,,,380
11/24/2021,5:00,2021-11-24T05:00,61,25.6,26,264,68,67.5,1,1,COOL,26.4,26.8,156,,,,420
11/24/2021,5:05,2021-11-24T05:05,61,22.4,22.8,264,68,67.5,1,1,COOL,25.2,25.2,148,,,,412
11/24/2021,5:10,2021-11-24T05:10,61,22.8,22.8,268,68,67.75,1,1,COOL,25.2,25.2,168,,,,436
11/24/2021,5:15,2021-11-24T05:15,61.5,23.2,22.8,252,68,67.75,1,1,COOL,26.8,26.8,172,,,,424
11/24/2021,5:20,2021-11-24T05:20,61.5,24,23.6,264,68,67.75,1,1,COOL,25.6,26,168,,,,432
11/24/2021,5:25,2021-11-24T05:25,61,24,23.6,260,68,67.75,1,1,COOL,25.2,24.8,144,,,,404
11/24/2021,5:30,2021-11-24T05:30,61.5,23.2,23.6,264,68,67.75,1,1,COOL,25.6,25.6,148,,,,412
11/24/2021,5:35,2021-11-24T05:35,61,23.2,23.6,268,68,67.75,1,1,COOL,26.4,26.4,144,,,,412
11/24/2021,5:40,2021-11-24T05:40,61,23.2,22.8,260,68,67.75,1,1,COOL,26,26.4,144,,,,404
11/24/2021,5:45,2021-11-24T05:45,61,22.4,22.8,264,68,67.75,1,1,COOL,25.2,25.6,168,,,,432
11/24/2021,5:50,2021-11-24T05:50,61,22.4,22,264,68,67.75,1,1,COOL,26.4,26.4,144,,,,408
11/24/2021,5:55,2021-11-24T05:55,61,21.6,22,268,68,67.75,1,1,COOL,25.6,25.6,144,,,,412
11/24/2021,6:00,2021-11-24T06:00,61,21.6,22,260,68,67.75,1,1,COOL,26.4,26.4,148,,,,408
11/24/2021,6:05,2021-11-24T06:05,61,22.4,22.8,268,68,67.75,1,1,COOL,24.8,24.8,148,,,,416
11/24/2021,6:10,2021-11-24T06:10,61,22,22,264,68,67.75,1,1,COOL,25.2,25.6,152,,,,416
11/24/2021,6:15,2021-11-24T06:15,61,22.4,22,264,68,68,1,1,COOL,25.6,25.6,156,,,,420
11/24/2021,6:20,2021-11-24T06:20,61,22,22,260,68,68,1,1,COOL,26,26.4,144,,,,404
11/24/2021,6:25,2021-11-24T06:25,61,22.4,22,264,68,68,1,1,COOL,25.6,25.6,144,,,,408
11/24/2021,6:30,2021-11-24T06:30,61,22,22,264,68,68,1,1,COOL,26,25.6,140,,,,404
11/24/2021,6:35,2021-11-24T06:35,61,22,22,260,68,68,1,1,COOL,25.6,26,164,,,,424
11/24/2021,6:40,2021-11-24T06:40,61,22,22,264,68,68,1,1,COOL,24.8,25.6,160,,,,424
11/24/2021,6:45,2021-11-24T06:45,61,22.4,22.8,264,68,68,1,1,COOL,26,25.6,148,,,,412
11/24/2021,6:50,2021-11-24T06:50,61,22.4,22.8,264,68,68,1,1,COOL,25.2,24.8,136,,,,400
11/24/2021,6:55,2021-11-24T06:55,61,22.4,22.8,268,68,68,1,1,COOL,26.4,26,128,,,,396
11/24/2021,7:00,2021-11-24T07:00,61,22.8,22.8,268,68,68.25,1,1,COOL,24.8,24.4,128,,,,396
11/24/2021,7:05,2021-11-24T07:05,61,22.4,22.8,264,68,68.25,1,1,COOL,26,26,136,,,,400
11/24/2021,7:10,2021-11-24T07:10,61,22.4,22.8,264,68,68.25,1,1,COOL,26,26,132,,,,396
11/24/2021,7:15,2021-11-24T07:15,61,22.4,22,264,68,68.25,1,1,COOL,26.8,27.2,176,,,,440
11/24/2021,7:20,2021-11-24T07:20,61,22.4,22,260,68,68,1,1,COOL,25.2,25.2,156,,,,416
11/24/2021,7:25,2021-11-24T07:25,61,22.4,22.8,268,68,68.5,1,1,COOL,26,26,172,,,,440
11/24/2021,7:30,2021-11-24T07:30,61,22.4,22.8,264,68,68.25,1,1,COOL,26.8,26.8,132,,,,396
11/24/2021,7:35,2021-11-24T07:35,61,22.4,22.8,264,68,68.25,1,1,COOL,25.2,25.6,140,,,,404
11/24/2021,7:40,2021-11-24T07:40,61,22.4,22.8,264,68,68.25,1,1,COOL,25.2,25.6,148,,,,412
11/24/2021,7:45,2021-11-24T07:45,61,22.8,22.8,264,68,68.25,1,1,COOL,25.2,25.6,152,,,,416
11/24/2021,7:50,2021-11-24T07:50,61,22.8,22.8,264,68,68.25,1,1,COOL,24.8,24.8,148,,,,412
11/24/2021,7:55,2021-11-24T07:55,61,23.2,22.8,256,68,68.25,1,1,COOL,25.6,25.6,152,,,,408
11/24/2021,8:00,2021-11-24T08:00,61,22.4,22.8,268,68,68.5,1,1,COOL,26.4,26.4,152,,,,420
11/24/2021,8:05,2021-11-24T08:05,61,22.8,22.8,260,68,68.5,1,1,COOL,25.2,25.6,148,,,,408
11/24/2021,8:10,2021-11-24T08:10,60.5,23.2,22.8,268,68,68.5,1,1,COOL,26.8,26.8,116,,,,384
11/24/2021,8:15,2021-11-24T08:15,61,24,23.6,268,68,68.5,1,1,COOL,26,26.4,160,,,,428
11/24/2021,8:20,2021-11-24T08:20,60.5,22.8,22.8,264,68,68.5,1,1,COOL,26.4,26,124,,,,388
11/24/2021,8:25,2021-11-24T08:25,61,23.6,23.6,264,68,68.5,1,1,COOL,24.8,25.2,160,,,,424
11/24/2021,8:30,2021-11-24T08:30,61,24,23.6,260,68,68.5,1,1,COOL,24.4,25.2,168,,,,428
11/24/2021,8:35,2021-11-24T08:35,60.5,22.8,22.8,272,68,68.5,1,1,COOL,24.8,24.8,168,,,,440
11/24/2021,8:40,2021-11-24T08:40,60.5,23.2,22.8,260,68,68.5,1,1,COOL,24.4,24.8,156,,,,416
11/24/2021,8:45,2021-11-24T08:45,60,24,24.4,272,68,68.75,1,1,COOL,26,26,140,,,,412
11/24/2021,8:50,2021-11-24T08:50,60,24.8,24.4,284,68,68.75,1,1,COOL,25.2,25.2,128,,,,412
11/24/2021,8:55,2021-11-24T08:55,59.5,25.6,25.2,304,68,68.75,1,1,COOL,24.4,24.4,120,,,,424
11/24/2021,9:00,2021-11-24T09:00,59,26,26.4,332,68,68.75,1,1,COOL,24.4,24.4,112,,,,444
11/24/2021,9:05,2021-11-24T09:05,58.5,26,26.4,328,68,68.5,1,1,COOL,23.6,23.6,88,,,,416
11/24/2021,9:10,2021-11-24T09:10,58.5,26.8,26.4,324,68,68.5,1,1,COOL,24.4,24.8,92,,,,416
11/24/2021,9:15,2021-11-24T09:15,58.5,26.4,26.4,324,68,68.5,1,1,COOL,24.4,24.4,104,,,,428
11/24/2021,9:20,2021-11-24T09:20,58.5,26.8,26.4,320,68,68.5,1,1,COOL,24,23.6,68,,,,388
11/24/2021,9:25,2021-11-24T09:25,58.5,26,26.4,324,68,68.5,1,1,COOL,24.8,24.8,84,,,,408
11/24/2021,9:30,2021-11-24T09:30,59,26.4,26.4,320,68,68.5,1,1,COOL,24.4,24.4,92,,,,412
11/24/2021,9:35,2021-11-24T09:35,58.5,25.2,25.6,336,68,68.5,1,1,COOL,24.4,24.4,88,,,,424
11/24/2021,9:40,2021-11-24T09:40,59,26.8,26.4,328,68,68.5,1,1,COOL,23.2,22.8,72,,,,400
11/24/2021,9:45,2021-11-24T09:45,59,26,26.4,340,68,68.5,1,1,COOL,23.6,23.2,72,,,,412
11/24/2021,9:50,2021-11-24T09:50,59,26.8,26.4,320,68,68.5,1,1,COOL,24.8,25.2,100,,,,420
11/24/2021,9:55,2021-11-24T09:55,59,27.2,27.2,340,68,68.5,1,1,COOL,25.2,25.2,92,,,,432
11/24/2021,10:00,2021-11-24T10:00,59,25.2,24.8,312,68,68.5,1,1,COOL,24.4,24.8,92,,,,404
11/24/2021,10:05,2021-11-24T10:05,59,25.2,25.6,328,68,68.5,1,1,COOL,24,24,80,,,,408
11/24/2021,10:10,2021-11-24T10:10,59,25.2,25.6,332,68,68.5,1,1,COOL,23.2,23.6,92,,,,424
11/24/2021,10:15,2021-11-24T10:15,58.5,25.2,25.6,332,68,68.5,1,1,COOL,23.6,24,120,,,,452
11/24/2021,10:20,2021-11-24T10:20,58.5,26,26.4,332,68,68.5,1,1,COOL,24.8,24.8,80,,,,412
11/24/2021,10:25,2021-11-24T10:25,58.5,28.8,28.8,380,68,69.25,1,1,COOL,21.6,21.6,36,,,,416
11/24/2021,10:30,2021-11-24T10:30,57.5,28,28,364,68,68.75,1,1,COOL,23.6,23.6,52,,,,416
11/24/2021,10:35,2021-11-24T10:35,57.5,26.8,27.2,376,68,68.5,1,1,COOL,21.6,21.6,52,,,,428
11/24/2021,10:40,2021-11-24T10:40,57,27.2,27.2,380,68,68.75,1,1,COOL,23.2,23.2,32,,,,412
11/24/2021,10:45,2021-11-24T10:45,57,29.2,28.8,376,68,68.5,1,1,COOL,23.2,23.2,0,,,,376
11/24/2021,10:50,2021-11-24T10:50,56.5,28.8,28.8,384,68,68.5,1,1,COOL,22.4,22.4,36,,,,420
11/24/2021,10:55,2021-11-24T10:55,56.5,27.6,28,380,68,68.5,1,1,COOL,23.2,22.8,32,,,,412
11/24/2021,11:00,2021-11-24T11:00,57,29.2,28.8,376,68,68.5,1,1,COOL,22.4,22.8,40,,,,416
11/24/2021,11:05,2021-11-24T11:05,57,29.2,29.6,380,68,68.25,1,1,COOL,23.2,22.8,32,,,,412
11/24/2021,11:10,2021-11-24T11:10,57,29.2,29.6,384,68,68.5,1,1,COOL,22.8,22.8,44,,,,428
11/24/2021,11:15,2021-11-24T11:15,57,29.2,29.6,392,68,68.25,1,1,COOL,22.4,22.4,28,,,,420
11/24/2021,11:20,2021-11-24T11:20,57,28.4,28.8,388,68,68.25,1,1,COOL,24,24,32,,,,420
11/24/2021,11:25,2021-11-24T11:25,57,29.6,29.6,388,68,68.25,1,1,COOL,22,22,40,,,,428
11/24/2021,11:30,2021-11-24T11:30,57,28.8,28.8,380,68,68.5,1,1,COOL,22.8,22.8,32,,,,412
11/24/2021,11:35,2021-11-24T11:35,57,29.2,29.6,380,68,68.5,1,1,COOL,22,22,36,,,,416
11/24/2021,11:40,2021-11-24T11:40,56.5,28.8,28.8,380,68,68.25,1,1,COOL,23.6,23.6,32,,,,412
11/24/2021,11:45,2021-11-24T11:45,56.5,28.8,28.8,380,68,68.25,1,1,COOL,21.6,21.2,28,,,,408
11/24/2021,11:50,2021-11-24T11:50,56.5,28.8,28.8,380,68,68.25,1,1,COOL,23.6,23.6,36,,,,416
11/24/2021,11:55,2021-11-24T11:55,56.5,28.8,29.2,388,68,68.25,1,1,COOL,23.6,23.6,0,,,,388
11/24/2021,12:00,2021-11-24T12:00,57,28.8,28.8,384,68,68.25,1,1,COOL,22,22,32,,,,416
11/24/2021,12:05,2021-11-24T12:05,56.5,29.2,29.6,380,68,68.25,1,1,COOL,22,21.6,0,,,,380
11/24/2021,12:10,2021-11-24T12:10,57,29.6,29.6,376,68,68.25,1,1,COOL,22,22,44,,,,420
11/24/2021,12:15,2021-11-24T12:15,57,29.6,29.6,384,68,68.25,1,1,COOL,22.4,22.8,40,,,,424
11/24/2021,12:20,2021-11-24T12:20,57,29.2,29.6,384,68,68.25,1,1,COOL,21.6,22,32,,,,416
11/24/2021,12:25,2021-11-24T12:25,57,28.8,28.8,384,68,68.25,1,1,COOL,21.6,21.6,32,,,,416
11/24/2021,12:30,2021-11-24T12:30,57,30,29.6,376,68,68.25,1,1,COOL,23.6,23.2,32,,,,408
11/24/2021,12:35,2021-11-24T12:35,57,29.2,29.6,388,68,68.25,1,1,COOL,22.8,23.2,40,,,,428
11/24/2021,12:40,2021-11-24T12:40,57,29.2,28.8,368,68,68.25,1,1,COOL,24.4,24,36,,,,404
11/24/2021,12:45,2021-11-24T12:45,57.5,29.2,29.6,384,68,68.25,1,1,COOL,22.4,22.8,36,,,,420
11/24/2021,12:50,2021-11-24T12:50,57.5,29.6,29.6,380,68,68.25,1,1,COOL,22.4,22.4,32,,,,412
11/24/2021,12:55,2021-11-24T12:55,57,30,29.6,376,68,68.5,1,1,COOL,22.8,23.2,32,,,,408
11/24/2021,13:00,2021-11-24T13:00,57.5,29.2,29.6,384,68,68.25,1,1,COOL,24,23.6,32,,,,416
11/24/2021,13:05,2021-11-24T13:05,57.5,28.8,28.8,380,68,68.25,1,1,COOL,22.4,22.8,36,,,,416
11/24/2021,13:10,2021-11-24T13:10,57,28.8,28.8,380,68,68.25,1,1,COOL,24.8,24.8,56,,,,436
11/24/2021,13:15,2021-11-24T13:15,57,28.8,28.8,384,68,68.25,1,1,COOL,24,24,40,,,,424
11/24/2021,13:20,2021-11-24T13:20,57,28.8,28.8,384,68,68.25,1,1,COOL,22,22,32,,,,416
11/24/2021,13:25,2021-11-24T13:25,57.5,28.8,28.8,380,68,68.25,1,1,COOL,23.6,24,36,,,,416
11/24/2021,13:30,2021-11-24T13:30,57,28,28,380,68,68.25,1,1,COOL,22.4,22.4,0,,,,380
11/24/2021,13:35,2021-11-24T13:35,57.5,28.4,28,376,68,68.25,1,1,COOL,22.8,22.8,40,,,,416
11/24/2021,13:40,2021-11-24T13:40,57.5,29.2,28.8,380,68,68.25,1,1,COOL,22.8,22.8,40,,,,420
11/24/2021,13:45,2021-11-24T13:45,57.5,28.4,28.8,384,68,68.25,1,1,COOL,22.8,22.8,40,,,,424
11/24/2021,13:50,2021-11-24T13:50,57.5,28.4,28,380,68,68.25,1,1,COOL,23.2,22.8,28,,,,408
11/24/2021,13:55,2021-11-24T13:55,57.5,28.8,28.8,380,68,68.25,1,1,COOL,22.4,22.8,32,,,,412
11/24/2021,14:00,2021-11-24T14:00,57,28.8,28.8,380,68,68.25,1,1,COOL,22.8,22.8,32,,,,412
11/24/2021,14:05,2021-11-24T14:05,57,28.4,28.8,384,68,68.25,1,1,COOL,21.6,22,36,,,,420
11/24/2021,14:10,2021-11-24T14:10,57,28.8,28.8,384,68,68.25,1,1,COOL,21.6,21.6,28,,,,412
11/24/2021,14:15,2021-11-24T14:15,57.5,28.8,28.8,376,68,68.25,1,1,COOL,22.8,23.2,40,,,,416
11/24/2021,14:20,2021-11-24T14:20,57.5,29.6,29.6,376,68,68.25,1,1,COOL,23.2,22.8,36,,,,412
11/24/2021,14:25,2021-11-24T14:25,57.5,28.8,28.8,388,68,68.25,1,1,COOL,24,24.4,48,,,,436
11/24/2021,14:30,2021-11-24T14:30,57.5,29.2,28.8,372,68,68.25,1,1,COOL,24.8,24.4,40,,,,412
11/24/2021,14:35,2021-11-24T14:35,57.5,30.4,30.4,388,68,68.25,1,1,COOL,23.2,23.2,32,,,,420
11/24/2021,14:40,2021-11-24T14:40,57.5,29.6,29.6,384,68,68.25,1,1,COOL,24,23.6,36,,,,420
11/24/2021,14:45,2021-11-24T14:45,57.5,30,29.6,380,68,68,1,1,COOL,23.2,23.2,36,,,,416
11/24/2021,14:50,2021-11-24T14:50,57.5,29.2,29.6,380,68,68,1,1,COOL,24,24,32,,,,412
11/24/2021,14:55,2021-11-24T14:55,57.5,28.8,28.8,376,68,68,1,1,COOL,23.6,24,36,,,,412
11/24/2021,15:00,2021-11-24T15:00,57.5,29.2,28.8,380,68,68,1,1,COOL,22,22.8,44,,,,424
11/24/2021,15:05,2021-11-24T15:05,57,28.8,28.8,380,68,68,1,1,COOL,23.6,24,40,,,,420
11/24/2021,15:10,2021-11-24T15:10,57.5,29.2,29.6,384,68,68,1,1,COOL,22.4,22.4,32,,,,416
11/24/2021,15:15,2021-11-24T15:15,57,29.2,29.6,380,68,68,1,1,COOL,23.2,23.6,32,,,,412
11/24/2021,15:20,2021-11-24T15:20,57.5,29.6,29.6,380,68,68.25,1,1,COOL,22.8,22.8,40,,,,420
11/24/2021,15:25,2021-11-24T15:25,57.5,29.6,29.6,392,68,68.25,1,1,COOL,22.8,23.2,36,,,,428
11/24/2021,15:30,2021-11-24T15:30,57,28.8,28.8,384,68,68,1,1,COOL,22,22.4,40,,,,424
11/24/2021,15:35,2021-11-24T15:35,57,27.6,28,388,68,68.25,1,1,COOL,21.2,21.6,36,,,,424
11/24/2021,15:40,2021-11-24T15:40,57.5,29.6,29.6,376,68,68.25,1,1,COOL,24,23.6,44,,,,420
11/24/2021,15:45,2021-11-24T15:45,57,27.6,28,388,68,68.5,1,1,COOL,21.6,21.6,0,,,,388
11/24/2021,15:50,2021-11-24T15:50,57.5,29.2,28.8,372,68,68.25,1,1,COOL,24,23.6,36,,,,408
11/24/2021,15:55,2021-11-24T15:55,57.5,27.6,28,388,68,68.25,1,1,COOL,24,23.6,32,,,,420
11/24/2021,16:00,2021-11-24T16:00,57.5,28.8,28.8,400,68,68.25,1,1,COOL,22.8,22.4,0,,,,400
11/24/2021,16:05,2021-11-24T16:05,57,28.8,28.8,384,68,68.25,1,1,COOL,22.4,22,0,,,,384
11/24/2021,16:10,2021-11-24T16:10,57.5,27.6,27.2,368,68,68.25,1,1,COOL,24,24,0,,,,368
11/24/2021,16:15,2021-11-24T16:15,57.5,29.6,29.6,380,68,68,1,1,COOL,24.8,24.4,48,,,,428
11/24/2021,16:20,2021-11-24T16:20,57.5,29.2,29.6,384,68,68,1,1,COOL,22.8,22.4,36,,,,420
11/24/2021,16:25,2021-11-24T16:25,57.5,28,28,376,68,68,1,1,COOL,24.4,24,0,,,,376
11/24/2021,16:30,2021-11-24T16:30,57,28.4,28.8,380,68,68,1,1,COOL,24.8,24.8,48,,,,428
11/24/2021,16:35,2021-11-24T16:35,57.5,28,28,380,68,68.25,1,1,COOL,23.2,23.2,36,,,,416
11/24/2021,16:40,2021-11-24T16:40,57.5,29.2,29.6,384,68,68,1,1,COOL,22.8,22.4,0,,,,384
11/24/2021,16:45,2021-11-24T16:45,57,27.6,28,384,68,68,1,1,COOL,22,21.6,36,,,,420
11/24/2021,16:50,2021-11-24T16:50,57,28.8,28.8,380,68,68,1,1,COOL,22.8,22.4,28,,,,408
11/24/2021,16:55,2021-11-24T16:55,56.5,28.4,28.8,388,68,68,1,1,COOL,23.2,22.8,0,,,,388
11/24/2021,17:00,2021-11-24T17:00,57,29.2,28.8,384,68,68,1,1,COOL,23.2,23.2,36,,,,420
11/24/2021,17:05,2021-11-24T17:05,57,28.8,28.8,380,68,68,1,1,COOL,23.2,23.2,40,,,,420
11/24/2021,17:10,2021-11-24T17:10,57,28.8,28.8,388,68,68,1,1,COOL,22.4,22.8,40,,,,428
11/24/2021,17:15,2021-11-24T17:15,57,28,28,368,68,68,1,1,COOL,22.4,22,44,,,,412
11/24/2021,17:20,2021-11-24T17:20,57.5,29.2,28.8,372,68,68,1,1,COOL,22.4,22.8,44,,,,416
11/24/2021,17:25,2021-11-24T17:25,57,28,28,384,68,68,1,1,COOL,23.2,23.2,0,,,,384
11/24/2021,17:30,2021-11-24T17:30,57.5,28.4,28,364,68,68,1,1,COOL,24.4,24.4,0,,,,364
11/24/2021,17:35,2021-11-24T17:35,57.5,28.4,28.8,388,68,68,1,1,COOL,22.8,22.4,36,,,,424
11/24/2021,17:40,2021-11-24T17:40,57.5,28.8,28.8,376,68,68,1,1,COOL,22.8,22.8,52,,,,428
11/24/2021,17:45,2021-11-24T17:45,57,28.8,28.8,388,68,68,1,1,COOL,24,23.6,0,,,,388
11/24/2021,17:50,2021-11-24T17:50,57,27.6,27.2,372,68,68,1,1,COOL,22.8,22.4,0,,,,372
11/24/2021,17:55,2021-11-24T17:55,57.5,28.8,28.8,380,68,68,1,1,COOL,22.4,22.4,40,,,,420
11/24/2021,18:00,2021-11-24T18:00,57.5,29.2,28.8,380,68,68,1,1,COOL,22.8,22.8,36,,,,416
11/24/2021,18:05,2021-11-24T18:05,57.5,28,28,372,68,68,1,1,COOL,23.2,23.2,68,,,,440
11/24/2021,18:10,2021-11-24T18:10,57.5,28.8,28.8,380,68,68,1,1,COOL,22.4,22.8,44,,,,424
11/24/2021,18:15,2021-11-24T18:15,57.5,29.2,29.6,396,68,68,1,1,COOL,24.4,24,36,,,,432
11/24/2021,18:20,2021-11-24T18:20,57.5,29.2,28.8,380,68,68,1,1,COOL,22.8,22.8,0,,,,380
11/24/2021,18:25,2021-11-24T18:25,57.5,28.8,28.8,380,68,68,1,1,COOL,22.8,22.8,0,,,,380
