Date,Time,DateTime,DischargeTemperature,CoolingDamperCommand,CooingDamperPosition,CoolingAirVolume,CoolingSetpoint,ControlTemperature,ScheduleMode,OccupancyMode,HeatCoolMode,HeatingDamperCommand,HeatingDamperPosition,HeatingAirVolume,RMSTPTDIAL,RoomTemperature,STPTDIAL,AirflowSetpoint
11/24/2021,18:30,2021-11-24T18:30,57.5,28.4,28,380,68,68,1,1,COOL,22.4,22.8,44,,,,424
11/24/2021,18:35,2021-11-24T18:35,57,28,28,384,68,68,1,1,COOL,21.2,21.2,40,,,,424
11/24/2021,18:40,2021-11-24T18:40,57,28,28,376,68,68,1,1,COOL,23.2,23.2,40,,,,416
11/24/2021,18:45,2021-11-24T18:45,57,29.2,28.8,376,68,68,1,1,COOL,22.8,22.8,32,,,,408
11/24/2021,18:50,2021-11-24T18:50,57.5,29.2,28.8,376,68,68,1,1,COOL,22.4,22.8,32,,,,408
11/24/2021,18:55,2021-11-24T18:55,57,28.4,28.8,376,68,68,1,1,COOL,23.6,23.2,36,,,,412
11/24/2021,19:00,2021-11-24T19:00,57.5,28.4,28.8,384,68,68.25,1,1,COOL,22.4,22.8,40,,,,424
11/24/2021,19:05,2021-11-24T19:05,57.5,28,28,380,68,68,1,1,COOL,22,22.4,40,,,,420
11/24/2021,19:10,2021-11-24T19:10,57.5,28.4,28,380,68,68.25,1,1,COOL,23.6,23.2,0,,,,380
11/24/2021,19:15,2021-11-24T19:15,57.5,28.4,28,376,68,68.25,1,1,COOL,23.2,23.2,32,,,,408
11/24/2021,19:20,2021-11-24T19:20,57.5,28.4,28.8,384,68,68.25,1,1,COOL,22.4,22.4,0,,,,384
11/24/2021,19:25,2021-11-24T19:25,57,28.4,28.8,384,68,68.25,1,1,COOL,23.6,24,48,,,,432
11/24/2021,19:30,2021-11-24T19:30,57.5,28.4,28.8,384,68,68.25,1,1,COOL,23.6,23.2,32,,,,416
11/24/2021,19:35,2021-11-24T19:35,57.5,27.6,28,384,68,68,1,1,COOL,23.2,23.2,0,,,,384
11/24/2021,19:40,2021-11-24T19:40,57.5,27.6,28,380,68,68,1,1,COOL,21.6,21.6,32,,,,412
11/24/2021,19:45,2021-11-24T19:45,57,27.6,27.2,376,68,68,1,1,COOL,23.2,23.2,0,,,,376
11/24/2021,19:50,2021-11-24T19:50,57,28,28,380,68,68,1,1,COOL,21.6,22,48,,,,428
11/24/2021,19:55,2021-11-24T19:55,57,27.6,28,380,68,68.25,1,1,COOL,22.8,22.8,36,,,,416
11/24/2021,20:00,2021-11-24T20:00,57,27.2,27.2,380,68,68.25,1,1,COOL,24.4,24,32,,,,412
11/24/2021,20:05,2021-11-24T20:05,57.5,30.8,31.2,384,68,68,1,1,COOL,24.4,24.4,0,,,,384
11/24/2021,20:10,2021-11-24T20:10,57.5,32.4,32,372,68,68,1,1,COOL,23.6,23.6,32,,,,404
11/24/2021,20:15,2021-11-24T20:15,57.5,31.2,31.2,384,68,68,1,1,COOL,25.2,25.2,28,,,,412
11/24/2021,20:20,2021-11-24T20:20,57.5,30.8,31.2,380,68,68,1,1,COOL,23.2,23.6,48,,,,428
11/24/2021,20:25,2021-11-24T20:25,57.5,32.4,32.8,384,68,68,1,1,COOL,24.8,24.4,28,,,,412
11/24/2021,20:30,2021-11-24T20:30,57.5,32.4,32,372,68,68,1,1,COOL,24.8,25.2,44,,,,416
11/24/2021,20:35,2021-11-24T20:35,57.5,32.4,32,364,68,68,1,1,COOL,25.6,26,80,,,,444
11/24/2021,20:40,2021-11-24T20:40,57.5,32.8,32.4,368,68,67.75,1,1,COOL,25.6,25.2,36,,,,404
11/24/2021,20:45,2021-11-24T20:45,57.5,32.8,32.8,384,68,67.75,1,1,COOL,23.2,23.6,40,,,,424
11/24/2021,20:50,2021-11-24T20:50,57.5,30.8,31.2,380,68,67.75,1,1,COOL,25.2,25.2,32,,,,412
11/24/2021,20:55,2021-11-24T20:55,57.5,30.8,31.2,380,68,67.75,1,1,COOL,24.4,24.8,32,,,,412
11/24/2021,21:00,2021-11-24T21:00,55.5,30.8,30.4,372,68,68,1,1,COOL,23.2,22.8,0,,,,372
11/24/2021,21:05,2021-11-24T21:05,57.5,32.4,32,376,68,67.75,1,1,COOL,24.8,25.2,40,,,,416
11/24/2021,21:10,2021-11-24T21:10,57.5,32,32,388,68,67.75,1,1,COOL,25.2,25.2,60,,,,448
11/24/2021,21:15,2021-11-24T21:15,57.5,31.6,32,392,68,67.75,1,1,COOL,23.6,23.2,32,,,,424
11/24/2021,21:20,2021-11-24T21:20,57.5,32,32,380,68,67.75,1,1,COOL,25.2,25.6,52,,,,432
11/24/2021,21:25,2021-11-24T21:25,57.5,31.6,31.2,372,68,67.75,1,1,COOL,24.4,24.8,36,,,,408
11/24/2021,21:30,2021-11-24T21:30,57.5,32,32,392,68,67.75,1,1,COOL,24.4,24.4,68,,,,460
11/24/2021,21:35,2021-11-24T21:35,57.5,32,32,388,68,67.75,1,1,COOL,25.2,25.2,52,,,,440
11/24/2021,21:40,2021-11-24T21:40,57.5,30.8,31.2,392,68,67.75,1,1,COOL,23.6,23.6,32,,,,424
11/24/2021,21:45,2021-11-24T21:45,57.5,30.8,31.2,388,68,67.75,1,1,COOL,23.6,24,36,,,,424
11/24/2021,21:50,2021-11-24T21:50,57.5,31.2,31.2,372,68,67.5,1,1,COOL,25.6,25.2,32,,,,404
11/24/2021,21:55,2021-11-24T21:55,57.5,30.8,31.2,372,68,67.25,1,1,COOL,23.6,23.2,0,,,,372
11/24/2021,22:00,2021-11-24T22:00,58,30.4,30.4,348,68,67.25,1,1,COOL,24,24,52,,,,400
11/24/2021,22:05,2021-11-24T22:05,58,30.4,30.4,356,68,67.25,1,1,COOL,24.8,24.4,60,,,,416
11/24/2021,22:10,2021-11-24T22:10,58.5,29.6,29.6,328,68,67.5,1,1,COOL,26,26,80,,,,408
11/24/2021,22:15,2021-11-24T22:15,58.5,28.8,28.8,332,68,67.25,1,1,COOL,25.6,26,104,,,,436
11/24/2021,22:20,2021-11-24T22:20,58.5,29.2,28.8,308,68,67.25,1,1,COOL,26,25.6,84,,,,392
11/24/2021,22:25,2021-11-24T22:25,58.5,28.8,28.8,328,68,67.5,1,1,COOL,25.2,25.2,40,,,,368
11/24/2021,22:30,2021-11-24T22:30,58.5,30,29.6,312,68,67.5,1,1,COOL,26.4,26.4,108,,,,420
11/24/2021,22:35,2021-11-24T22:35,58.5,28.8,28.8,312,68,67.5,1,1,COOL,25.2,24.8,100,,,,412
11/24/2021,22:40,2021-11-24T22:40,58.5,29.2,29.6,324,68,67.5,1,1,COOL,26,26.4,92,,,,416
11/24/2021,22:45,2021-11-24T22:45,58.5,29.2,28.8,308,68,67.75,1,1,COOL,26.4,26.4,112,,,,420
11/24/2021,22:50,2021-11-24T22:50,58.5,28,28,312,68,67.5,1,1,COOL,24.4,24.8,100,,,,412
11/24/2021,22:55,2021-11-24T22:55,58.5,29.2,29.6,328,68,67.5,1,1,COOL,25.6,25.6,100,,,,428
11/24/2021,23:00,2021-11-24T23:00,58.5,29.6,29.6,312,68,67.5,1,1,COOL,26,26.4,108,,,,420
11/24/2021,23:05,2021-11-24T23:05,58.5,28.4,28.8,324,68,67.5,1,1,COOL,26,26,108,,,,432
11/24/2021,23:10,2021-11-24T23:10,59.5,30,30.4,328,68,67.5,1,1,COOL,25.2,25.2,80,,,,408
11/24/2021,23:15,2021-11-24T23:15,59.5,28.8,28.8,308,68,67.5,1,1,COOL,26.4,26.8,112,,,,420
11/24/2021,23:20,2021-11-24T23:20,59.5,29.6,29.6,328,68,67.75,1,1,COOL,25.2,25.2,64,,,,392
11/24/2021,23:25,2021-11-24T23:25,59.5,28.4,28,304,68,67.5,1,1,COOL,25.2,25.6,104,,,,408
11/24/2021,23:30,2021-11-24T23:30,59.5,30,30.4,328,68,67.75,1,1,COOL,25.6,25.2,76,,,,404
11/24/2021,23:35,2021-11-24T23:35,59.5,30,30.4,324,68,67.5,1,1,COOL,25.2,24.8,104,,,,428
11/24/2021,23:40,2021-11-24T23:40,59.5,30,29.6,308,68,67.5,1,1,COOL,25.2,25.6,116,,,,424
11/24/2021,23:45,2021-11-24T23:45,59.5,29.6,29.6,328,68,67.5,1,1,COOL,25.2,25.6,120,,,,448
11/24/2021,23:50,2021-11-24T23:50,59.5,29.2,28.8,304,68,67.5,1,1,COOL,25.6,25.2,92,,,,396
11/24/2021,23:55,2021-11-24T23:55,59.5,29.2,29.6,324,68,67.5,1,1,COOL,26,25.2,60,,,,384
11/25/2021,0:00,2021-11-25T00:00,59,28.4,28.8,324,68,67.5,1,1,COOL,26.4,26,88,,,,412
11/25/2021,0:05,2021-11-25T00:05,59.5,30,30.4,324,68,67.5,1,1,COOL,24,24.8,132,,,,456
11/25/2021,0:10,2021-11-25T00:10,59.5,29.2,28.8,304,68,67.75,1,1,COOL,25.6,25.6,92,,,,396
11/25/2021,0:15,2021-11-25T00:15,59.5,30,30.4,332,68,67.5,1,1,COOL,24,24,72,,,,404
11/25/2021,0:20,2021-11-25T00:20,59.5,28.8,28.8,320,68,67.5,1,1,COOL,26.4,26,72,,,,392
11/25/2021,0:25,2021-11-25T00:25,59.5,28.8,28.8,304,68,67.5,1,1,COOL,26.8,26.8,112,,,,416
11/25/2021,0:30,2021-11-25T00:30,59.5,30,30.4,328,68,67.5,1,1,COOL,26.4,26.4,108,,,,436
11/25/2021,0:35,2021-11-25T00:35,59.5,28.4,28.8,320,68,67.5,1,1,COOL,24.8,24.8,88,,,,408
11/25/2021,0:40,2021-11-25T00:40,59.5,28.8,28.8,320,68,67.5,1,1,COOL,26.4,26.4,64,,,,384
11/25/2021,0:45,2021-11-25T00:45,59.5,29.6,29.6,324,68,67.5,1,1,COOL,25.6,25.2,80,,,,404
11/25/2021,0:50,2021-11-25T00:50,59.5,28.8,28.8,308,68,67.5,1,1,COOL,25.2,24.8,104,,,,412
11/25/2021,0:55,2021-11-25T00:55,59.5,29.2,29.6,324,68,67.5,1,1,COOL,25.2,25.6,116,,,,440
11/25/2021,1:00,2021-11-25T01:00,59.5,28.8,28.8,304,68,67.5,1,1,COOL,26.4,26,104,,,,408
11/25/2021,1:05,2021-11-25T01:05,59.5,28.8,28.8,324,68,67.5,1,1,COOL,26,26.4,116,,,,440
11/25/2021,1:10,2021-11-25T01:10,59.5,30.4,30.4,324,68,67.5,1,1,COOL,26,26,76,,,,400
11/25/2021,1:15,2021-11-25T01:15,59.5,28.8,28.8,324,68,67.75,1,1,COOL,25.6,25.6,112,,,,436
11/25/2021,1:20,2021-11-25T01:20,59.5,28.4,28.8,320,68,67.5,1,1,COOL,24.4,24.8,108,,,,428
11/25/2021,1:25,2021-11-25T01:25,59.5,30,30.4,328,68,67.5,1,1,COOL,26,26.4,96,,,,424
11/25/2021,1:30,2021-11-25T01:30,59.5,28.8,28.8,320,68,67.5,1,1,COOL,25.6,25.2,92,,,,412
11/25/2021,1:35,2021-11-25T01:35,60,30,29.6,312,68,67.5,1,1,COOL,24.4,24.4,88,,,,400
11/25/2021,1:40,2021-11-25T01:40,59.5,28.8,28.8,304,68,67.5,1,1,COOL,26.4,26.8,120,,,,424
11/25/2021,1:45,2021-11-25T01:45,59.5,28.8,28.8,328,68,67.5,1,1,COOL,25.2,24.8,72,,,,400
11/25/2021,1:50,2021-11-25T01:50,59.5,29.6,29.6,308,68,67.5,1,1,COOL,25.2,25.6,100,,,,408
11/25/2021,1:55,2021-11-25T01:55,59.5,28.8,28.8,324,68,67.5,1,1,COOL,25.2,25.2,100,,,,424
11/25/2021,2:00,2021-11-25T02:00,59.5,30,29.6,308,68,67.5,1,1,COOL,26,26,100,,,,408
11/25/2021,2:05,2021-11-25T02:05,59.5,29.2,28.8,304,68,67.5,1,1,COOL,25.6,25.6,136,,,,440
11/25/2021,2:10,2021-11-25T02:10,59,28.4,28.8,320,68,67.5,1,1,COOL,25.2,25.2,104,,,,424
11/25/2021,2:15,2021-11-25T02:15,59.5,30,29.6,312,68,67.5,1,1,COOL,25.6,25.6,72,,,,384
11/25/2021,2:20,2021-11-25T02:20,59.5,28.8,28.8,324,68,67.5,1,1,COOL,25.6,25.2,88,,,,412
11/25/2021,2:25,2021-11-25T02:25,59.5,29.6,29.6,312,68,67.5,1,1,COOL,26,25.6,88,,,,400
11/25/2021,2:30,2021-11-25T02:30,59.5,29.2,29.6,324,68,67.5,1,1,COOL,25.2,25.6,116,,,,440
11/25/2021,2:35,2021-11-25T02:35,59.5,30,30.4,328,68,67.5,1,1,COOL,24.4,24,76,,,,404
11/25/2021,2:40,2021-11-25T02:40,59.5,28,28,308,68,67.5,1,1,COOL,25.6,25.2,96,,,,404
11/25/2021,2:45,2021-11-25T02:45,59.5,29.2,29.6,324,68,67.5,1,1,COOL,25.6,26,128,,,,452
11/25/2021,2:50,2021-11-25T02:50,59.5,28.8,28.8,304,68,67.5,1,1,COOL,26.4,26.4,124,,,,428
11/25/2021,2:55,2021-11-25T02:55,59.5,28.4,28.8,324,68,67.5,1,1,COOL,24,24,80,,,,404
11/25/2021,3:00,2021-11-25T03:00,59.5,30,30.4,328,68,67.5,1,1,COOL,25.2,25.2,104,,,,432
11/25/2021,3:05,2021-11-25T03:05,59.5,28.4,28.8,320,68,67.5,1,1,COOL,25.2,25.2,108,,,,428
11/25/2021,3:10,2021-11-25T03:10,59.5,29.6,29.6,312,68,67.5,1,1,COOL,25.6,25.2,92,,,,404
11/25/2021,3:15,2021-11-25T03:15,59.5,29.2,28.8,304,68,67.5,1,1,COOL,26.8,26.8,124,,,,428
11/25/2021,3:20,2021-11-25T03:20,59.5,29.2,29.6,320,68,67.5,1,1,COOL,24.8,24.4,80,,,,400
11/25/2021,3:25,2021-11-25T03:25,59.5,28.4,28.8,320,68,67.5,1,1,COOL,25.2,25.2,92,,,,412
11/25/2021,3:30,2021-11-25T03:30,59,28.4,28.8,320,68,67.5,1,1,COOL,24.8,25.2,128,,,,448
11/25/2021,3:35,2021-11-25T03:35,59.5,29.2,29.6,320,68,67.5,1,1,COOL,24.4,24.8,88,,,,408
11/25/2021,3:40,2021-11-25T03:40,59.5,29.2,28.8,320,68,67.5,1,1,COOL,26.4,26,104,,,,424
11/25/2021,3:45,2021-11-25T03:45,59.5,28.8,28.8,316,68,67.5,1,1,COOL,24.8,24.4,84,,,,400
11/25/2021,3:50,2021-11-25T03:50,59.5,29.6,29.6,324,68,67.5,1,1,COOL,25.2,25.6,96,,,,420
11/25/2021,3:55,2021-11-25T03:55,59.5,28.4,28.8,324,68,67.5,1,1,COOL,24.4,24.8,104,,,,428
11/25/2021,4:00,2021-11-25T04:00,59,28.8,28.8,316,68,67.5,1,1,COOL,26,25.6,80,,,,396
11/25/2021,4:05,2021-11-25T04:05,59.5,28.8,28.8,320,68,67.5,1,1,COOL,24.4,24.4,96,,,,416
11/25/2021,4:10,2021-11-25T04:10,59.5,29.2,28.8,308,68,67.25,1,1,COOL,25.6,25.2,96,,,,404
11/25/2021,4:15,2021-11-25T04:15,59.5,29.6,29.6,308,68,67.5,1,1,COOL,26,26,140,,,,448
11/25/2021,4:20,2021-11-25T04:20,60,28.8,28.8,320,68,67.5,1,1,COOL,24,24,96,,,,416
11/25/2021,4:25,2021-11-25T04:25,59.5,29.2,28.8,308,68,67.5,1,1,COOL,26,25.6,80,,,,388
11/25/2021,4:30,2021-11-25T04:30,59.5,29.6,29.6,304,68,67.5,1,1,COOL,26,26,84,,,,388
11/25/2021,4:35,2021-11-25T04:35,60,29.6,29.6,308,68,67.5,1,1,COOL,24.4,24.8,112,,,,420
11/25/2021,4:40,2021-11-25T04:40,60,28.4,28.8,308,68,67.25,1,1,COOL,24,24,84,,,,392
11/25/2021,4:45,2021-11-25T04:45,60,28,28,292,68,67.5,1,1,COOL,26.8,26.4,124,,,,416
11/25/2021,4:50,2021-11-25T04:50,60,28.4,28.8,292,68,67.5,1,1,COOL,26.4,26,112,,,,404
11/25/2021,4:55,2021-11-25T04:55,60,28.8,28.8,292,68,67.5,1,1,COOL,24.4,24.4,100,,,,392
11/25/2021,5:00,2021-11-25T05:00,60.5,28,28,280,68,67.5,1,1,COOL,25.2,25.2,108,,,,388
11/25/2021,5:05,2021-11-25T05:05,60,27.2,27.2,280,68,67.5,1,1,COOL,26.4,26,104,,,,384
11/25/2021,5:10,2021-11-25T05:10,60,28,28,280,68,67.5,1,1,COOL,26.4,26.4,124,,,,404
11/25/2021,5:15,2021-11-25T05:15,60,27.2,27.2,288,68,67.5,1,1,COOL,25.2,25.2,148,,,,436
11/25/2021,5:20,2021-11-25T05:20,60,26.4,26.4,276,68,67.5,1,1,COOL,26.4,26.4,136,,,,412
11/25/2021,5:25,2021-11-25T05:25,60,26,26.4,276,68,67.5,1,1,COOL,24.8,25.2,128,,,,404
11/25/2021,5:30,2021-11-25T05:30,60,26.4,26.4,276,68,67.25,1,1,COOL,25.6,25.2,128,,,,404
11/25/2021,5:35,2021-11-25T05:35,60,26,25.6,260,68,67.5,1,1,COOL,27.6,27.2,144,,,,404
11/25/2021,5:40,2021-11-25T05:40,60,27.2,27.2,272,68,67.5,1,1,COOL,27.2,26.8,152,,,,424
11/25/2021,5:45,2021-11-25T05:45,60,26,26.4,276,68,67.5,1,1,COOL,26,26,144,,,,420
11/25/2021,5:50,2021-11-25T05:50,60,26.8,26.4,264,68,67.5,1,1,COOL,26,26,152,,,,416
11/25/2021,5:55,2021-11-25T05:55,60,27.6,27.2,268,68,67.5,1,1,COOL,26,26.4,172,,,,440
11/25/2021,6:00,2021-11-25T06:00,60,27.6,27.2,268,68,67.5,1,1,COOL,26,25.6,108,,,,376
11/25/2021,6:05,2021-11-25T06:05,60,27.2,27.2,264,68,67.5,1,1,COOL,26.8,26.8,152,,,,416
11/25/2021,6:10,2021-11-25T06:10,60,26.4,26.4,264,68,67.5,1,1,COOL,25.2,25.6,156,,,,420
11/25/2021,6:15,2021-11-25T06:15,60,27.2,27.2,264,68,67.5,1,1,COOL,25.2,25.6,156,,,,420
11/25/2021,6:20,2021-11-25T06:20,60,27.6,27.2,264,68,67.75,1,1,COOL,25.6,25.2,140,,,,404
11/25/2021,6:25,2021-11-25T06:25,60.5,27.2,27.2,264,68,67.75,1,1,COOL,26.8,26.4,140,,,,404
11/25/2021,6:30,2021-11-25T06:30,60,26,25.6,260,68,67.75,1,1,COOL,26.8,26.8,136,,,,396
11/25/2021,6:35,2021-11-25T06:35,60,26.8,27.2,268,68,67.75,1,1,COOL,26,25.6,152,,,,420
11/25/2021,6:40,2021-11-25T06:40,60,27.2,27.2,268,68,67.75,1,1,COOL,26.8,26.8,180,,,,448
11/25/2021,6:45,2021-11-25T06:45,60.5,26.8,27.2,268,68,67.75,1,1,COOL,26.4,26,132,,,,400
11/25/2021,6:50,2021-11-25T06:50,60,27.6,27.2,268,68,67.75,1,1,COOL,26.4,26.4,144,,,,412
11/25/2021,6:55,2021-11-25T06:55,60.5,26.8,27.2,268,68,67.75,1,1,COOL,26,26.4,152,,,,420
11/25/2021,7:00,2021-11-25T07:00,60,26.8,27.2,272,68,67.75,1,1,COOL,26.4,26.4,152,,,,424
11/25/2021,7:05,2021-11-25T07:05,60.5,27.2,27.2,268,68,68,1,1,COOL,27.2,27.2,132,,,,400
11/25/2021,7:10,2021-11-25T07:10,60.5,27.2,27.2,268,68,68,1,1,COOL,26.8,27.2,136,,,,404
11/25/2021,7:15,2021-11-25T07:15,60,27.6,27.2,272,68,68,1,1,COOL,26,26.4,148,,,,420
11/25/2021,7:20,2021-11-25T07:20,60,27.2,27.2,268,68,68,1,1,COOL,26,26.4,144,,,,412
11/25/2021,7:25,2021-11-25T07:25,60.5,26.8,27.2,272,68,68,1,1,COOL,26.8,27.2,140,,,,412
11/25/2021,7:30,2021-11-25T07:30,60,26.8,26.4,264,68,68,1,1,COOL,27.2,26.8,128,,,,392
11/25/2021,7:35,2021-11-25T07:35,60,26.4,26.4,264,68,68,1,1,COOL,26.8,27.2,160,,,,424
11/25/2021,7:40,2021-11-25T07:40,60.5,26,25.6,264,68,68,1,1,COOL,26.8,26.4,144,,,,408
11/25/2021,7:45,2021-11-25T07:45,60,26.8,26.4,268,68,68,1,1,COOL,26.4,26.8,176,,,,444
11/25/2021,7:50,2021-11-25T07:50,60,26.8,26.4,268,68,68,1,1,COOL,25.6,25.6,144,,,,412
11/25/2021,7:55,2021-11-25T07:55,60.5,26.4,26.4,272,68,68,1,1,COOL,26,26,136,,,,408
11/25/2021,8:00,2021-11-25T08:00,60,26,25.6,268,68,68,1,1,COOL,25.2,25.6,152,,,,420
11/25/2021,8:05,2021-11-25T08:05,60.5,26.8,26.4,268,68,68,1,1,COOL,25.2,25.6,140,,,,408
11/25/2021,8:10,2021-11-25T08:10,60,26.8,27.2,268,68,68,1,1,COOL,26,26.4,136,,,,404
11/25/2021,8:15,2021-11-25T08:15,60,26,26.4,268,68,68,1,1,COOL,26.4,26.4,140,,,,408
11/25/2021,8:20,2021-11-25T08:20,60.5,26.8,27.2,272,68,68,1,1,COOL,26,26.4,152,,,,424
11/25/2021,8:25,2021-11-25T08:25,60,26.4,26.4,268,68,68,1,1,COOL,25.6,26,164,,,,432
11/25/2021,8:30,2021-11-25T08:30,60.5,27.2,27.2,272,68,68,1,1,COOL,25.6,25.6,144,,,,416
11/25/2021,8:35,2021-11-25T08:35,60,26.4,26.4,268,68,68,1,1,COOL,26.4,26,140,,,,408
11/25/2021,8:40,2021-11-25T08:40,60,26.8,27.2,268,68,68,1,1,COOL,27.2,27.2,140,,,,408
11/25/2021,8:45,2021-11-25T08:45,60,26.8,27.2,272,68,68,1,1,COOL,26.4,26,144,,,,416
11/25/2021,8:50,2021-11-25T08:50,60.5,27.2,27.2,268,68,68,1,1,COOL,25.2,25.6,160,,,,428
11/25/2021,8:55,2021-11-25T08:55,60,26,26.4,268,68,68,1,1,COOL,26.8,26.8,124,,,,392
11/25/2021,9:00,2021-11-25T09:00,60,25.2,25.6,272,68,68,1,1,COOL,24.8,25.2,144,,,,416
11/25/2021,9:05,2021-11-25T09:05,60,25.6,25.6,256,68,68,1,1,COOL,27.2,27.6,188,,,,444
11/25/2021,9:10,2021-11-25T09:10,60.5,25.6,25.6,260,68,68,1,1,COOL,26.8,26.8,148,,,,408
11/25/2021,9:15,2021-11-25T09:15,60,25.6,25.6,276,68,68,1,1,COOL,26.8,26.8,152,,,,428
11/25/2021,9:20,2021-11-25T09:20,60.5,26.8,26.4,268,68,68,1,1,COOL,26.4,26,136,,,,404
11/25/2021,9:25,2021-11-25T09:25,60,25.2,25.6,276,68,68,1,1,COOL,26,26.4,172,,,,448
11/25/2021,9:30,2021-11-25T09:30,60,26.8,27.2,280,68,68,1,1,COOL,25.2,25.2,144,,,,424
11/25/2021,9:35,2021-11-25T09:35,60,26.4,26.4,268,68,68,1,1,COOL,25.2,25.2,152,,,,420
11/25/2021,9:40,2021-11-25T09:40,60,24.8,24.8,268,68,68,1,1,COOL,26,26,140,,,,408
11/25/2021,9:45,2021-11-25T09:45,60.5,26.8,26.4,264,68,68,1,1,COOL,27.2,26.8,152,,,,416
11/25/2021,9:50,2021-11-25T09:50,60,26.4,26.4,268,68,68,1,1,COOL,26.4,26.4,136,,,,404
11/25/2021,9:55,2021-11-25T09:55,60.5,26.4,26.4,264,68,68,1,1,COOL,25.2,24.8,136,,,,400
11/25/2021,10:00,2021-11-25T10:00,60,26.8,26.4,268,68,68,1,1,COOL,26.8,26.4,124,,,,392
11/25/2021,10:05,2021-11-25T10:05,60.5,26.4,26.4,264,68,68,1,1,COOL,25.2,24.8,128,,,,392
11/25/2021,10:10,2021-11-25T10:10,60,26,25.6,260,68,68,1,1,COOL,26.8,26.8,152,,,,412
11/25/2021,10:15,2021-11-25T10:15,60,26.4,26.4,264,68,68,1,1,COOL,26.8,26.8,156,,,,420
11/25/2021,10:20,2021-11-25T10:20,60,26.8,26.4,264,68,68,1,1,COOL,26.8,26.8,124,,,,388
11/25/2021,10:25,2021-11-25T10:25,60,26.4,26.4,268,68,68,1,1,COOL,27.2,26.8,148,,,,416
11/25/2021,10:30,2021-11-25T10:30,60,26.8,26.4,264,68,68,1,1,COOL,26.4,26.8,148,,,,412
11/25/2021,10:35,2021-11-25T10:35,60,26.4,26.4,268,68,68,1,1,COOL,26,26,140,,,,408
11/25/2021,10:40,2021-11-25T10:40,60,25.2,24.8,260,68,68,1,1,COOL,25.6,26.4,180,,,,440
11/25/2021,10:45,2021-11-25T10:45,60,25.2,24.8,264,68,68,1,1,COOL,26.4,26,136,,,,400
11/25/2021,10:50,2021-11-25T10:50,60,25.2,25.6,276,68,68,1,1,COOL,25.2,25.6,148,,,,424
11/25/2021,10:55,2021-11-25T10:55,60,25.6,25.6,260,68,68,1,1,COOL,26.8,27.6,176,,,,436
11/25/2021,11:00,2021-11-25T11:00,60.5,26.8,26.4,264,68,68,1,1,COOL,25.6,25.6,172,,,,436
11/25/2021,11:05,2021-11-25T11:05,60.5,26.4,26.4,260,68,68,1,1,COOL,26.4,26.4,176,,,,436
11/25/2021,11:10,2021-11-25T11:10,60.5,26.8,26.4,264,68,68,1,1,COOL,26.4,26.4,164,,,,428
11/25/2021,11:15,2021-11-25T11:15,60,26.4,26.4,276,68,68,1,1,COOL,25.6,26,156,,,,432
11/25/2021,11:20,2021-11-25T11:20,60,26.4,26.4,276,68,68,1,1,COOL,25.2,25.2,156,,,,432
11/25/2021,11:25,2021-11-25T11:25,60,26.4,26.4,276,68,68,1,1,COOL,26.4,26.8,132,,,,408
11/25/2021,11:30,2021-11-25T11:30,60,26,26.4,272,68,68,1,1,COOL,25.2,25.2,132,,,,404
11/25/2021,11:35,2021-11-25T11:35,60,25.6,25.6,272,68,68,1,1,COOL,25.6,25.6,156,,,,428
11/25/2021,11:40,2021-11-25T11:40,60,25.6,25.6,272,68,68,1,1,COOL,26,26,144,,,,416
11/25/2021,11:45,2021-11-25T11:45,60,25.2,25.6,272,68,68,1,1,COOL,25.2,25.2,128,,,,400
11/25/2021,11:50,2021-11-25T11:50,60,26.4,26.4,260,68,68,1,1,COOL,25.6,25.6,164,,,,424
11/25/2021,11:55,2021-11-25T11:55,60,26.8,26.4,264,68,68,1,1,COOL,25.6,26,156,,,,420
11/25/2021,12:00,2021-11-25T12:00,60,26.4,26.4,272,68,68,1,1,COOL,24.8,25.2,160,,,,432
11/25/2021,12:05,2021-11-25T12:05,60,26,26.4,272,68,68,1,1,COOL,25.6,26,132,,,,404
11/25/2021,12:10,2021-11-25T12:10,60,26,26.4,276,68,68,1,1,COOL,26,25.6,132,,,,408
11/25/2021,12:15,2021-11-25T12:15,60,25.6,25.6,272,68,68,1,1,COOL,25.6,25.6,172,,,,444
11/25/2021,12:20,2021-11-25T12:20,60,25.6,25.6,268,68,68,1,1,COOL,26,26,144,,,,412
11/25/2021,12:25,2021-11-25T12:25,60,25.2,25.6,272,68,68,1,1,COOL,26.8,26.4,148,,,,420
11/25/2021,12:30,2021-11-25T12:30,60,24.8,24.8,268,68,68.25,1,1,COOL,26,26,124,,,,392
11/25/2021,12:35,2021-11-25T12:35,60,24.8,24.8,264,68,68.25,1,1,COOL,25.2,25.2,140,,,,404
11/25/2021,12:40,2021-11-25T12:40,60,25.2,24.8,260,68,68,1,1,COOL,27.2,27.2,152,,,,412
11/25/2021,12:45,2021-11-25T12:45,60,25.6,25.6,272,68,68.25,1,1,COOL,26,26,148,,,,420
11/25/2021,12:50,2021-11-25T12:50,60,25.6,25.6,276,68,68.25,1,1,COOL,26.4,26,144,,,,420
11/25/2021,12:55,2021-11-25T12:55,60,25.2,24.8,260,68,68,1,1,COOL,26.8,27.2,176,,,,436
11/25/2021,13:00,2021-11-25T13:00,60,26,25.6,260,68,68.25,1,1,COOL,26,25.6,128,,,,388
11/25/2021,13:05,2021-11-25T13:05,60.5,25.6,25.6,264,68,68.25,1,1,COOL,27.2,26.8,144,,,,408
11/25/2021,13:10,2021-11-25T13:10,60.5,25.6,25.6,256,68,68.25,1,1,COOL,26,26.4,156,,,,412
11/25/2021,13:15,2021-11-25T13:15,60.5,25.6,25.6,260,68,68,1,1,COOL,25.2,25.6,148,,,,408
11/25/2021,13:20,2021-11-25T13:20,60,25.2,25.6,268,68,68.25,1,1,COOL,26,26,132,,,,400
11/25/2021,13:25,2021-11-25T13:25,60,25.2,24.8,256,68,68.25,1,1,COOL,26.4,26,140,,,,396
11/25/2021,13:30,2021-11-25T13:30,60.5,25.6,25.6,260,68,68.25,1,1,COOL,26.8,26.8,184,,,,444
11/25/2021,13:35,2021-11-25T13:35,60.5,25.2,24.8,260,68,68.25,1,1,COOL,26.4,26.8,160,,,,420
11/25/2021,13:40,2021-11-25T13:40,61,25.2,25.6,272,68,68,1,1,COOL,26.4,26,132,,,,404
11/25/2021,13:45,2021-11-25T13:45,61,25.2,25.6,272,68,68,1,1,COOL,25.2,25.2,148,,,,420
11/25/2021,13:50,2021-11-25T13:50,61,25.6,25.6,272,68,68.25,1,1,COOL,25.6,26,148,,,,420
11/25/2021,13:55,2021-11-25T13:55,61,25.6,25.6,268,68,68.25,1,1,COOL,24.8,25.2,132,,,,400
11/25/2021,14:00,2021-11-25T14:00,61,26.4,26.4,272,68,68,1,1,COOL,26,25.6,112,,,,384
11/25/2021,14:05,2021-11-25T14:05,61,26.4,26.4,272,68,68,1,1,COOL,25.2,25.2,156,,,,428
11/25/2021,14:10,2021-11-25T14:10,61,26.4,26.4,272,68,68,1,1,COOL,26.4,26.4,132,,,,404
11/25/2021,14:15,2021-11-25T14:15,61,26.8,27.2,276,68,68,1,1,COOL,25.6,25.6,168,,,,444
11/25/2021,14:20,2021-11-25T14:20,61.5,26.8,26.4,268,68,68.25,1,1,COOL,26.4,26.4,168,,,,436
11/25/2021,14:25,2021-11-25T14:25,61.5,27.2,27.2,272,68,68.25,1,1,COOL,27.2,26.8,144,,,,416
11/25/2021,14:30,2021-11-25T14:30,61.5,26.8,27.2,276,68,68,1,1,COOL,26,26,160,,,,436
11/25/2021,14:35,2021-11-25T14:35,61.5,26.8,27.2,276,68,68.25,1,1,COOL,24.8,24.4,120,,,,396
11/25/2021,14:40,2021-11-25T14:40,61,26.4,26.4,272,68,68.25,1,1,COOL,26.4,26,140,,,,412
11/25/2021,14:45,2021-11-25T14:45,61.5,26.8,26.4,264,68,68.25,1,1,COOL,24.8,24.8,176,,,,440
11/25/2021,14:50,2021-11-25T14:50,61.5,26.8,26.4,264,68,68.25,1,1,COOL,26,26,112,,,,376
11/25/2021,14:55,2021-11-25T14:55,61.5,25.2,24.8,260,68,68.25,1,1,COOL,27.2,26.8,152,,,,412
11/25/2021,15:00,2021-11-25T15:00,61.5,24.8,24.8,260,68,68.25,1,1,COOL,26.4,26,124,,,,384
11/25/2021,15:05,2021-11-25T15:05,61.5,26,25.6,264,68,68.25,1,1,COOL,26.4,26.4,160,,,,424
11/25/2021,15:10,2021-11-25T15:10,61.5,25.6,25.6,264,68,68.25,1,1,COOL,27.2,27.2,152,,,,416
11/25/2021,15:15,2021-11-25T15:15,61.5,25.6,25.6,268,68,68.25,1,1,COOL,27.2,26.8,136,,,,404
11/25/2021,15:20,2021-11-25T15:20,61.5,25.6,25.6,272,68,68.25,1,1,COOL,26.8,27.6,168,,,,440
11/25/2021,15:25,2021-11-25T15:25,61.5,26.4,26.4,272,68,68.25,1,1,COOL,25.6,26,148,,,,420
11/25/2021,15:30,2021-11-25T15:30,61.5,27.2,27.2,268,68,68.25,1,1,COOL,26.4,26.8,184,,,,452
11/25/2021,15:35,2021-11-25T15:35,61.5,26.4,26.4,264,68,68.25,1,1,COOL,27.2,26.8,148,,,,412
11/25/2021,15:40,2021-11-25T15:40,62,26.4,26.4,264,68,68.25,1,1,COOL,26,26.4,164,,,,428
11/25/2021,15:45,2021-11-25T15:45,62,25.6,25.6,256,68,68.25,1,1,COOL,26,25.6,156,,,,412
11/25/2021,15:50,2021-11-25T15:50,61.5,25.6,25.6,268,68,68.25,1,1,COOL,26.4,26.4,140,,,,408
11/25/2021,15:55,2021-11-25T15:55,61.5,25.6,25.6,272,68,68.25,1,1,COOL,25.2,25.6,172,,,,444
11/25/2021,16:00,2021-11-25T16:00,61.5,26.4,26.8,276,68,68.25,1,1,COOL,26.4,26,120,,,,396
11/25/2021,16:05,2021-11-25T16:05,61.5,26.4,26.8,268,68,68.25,1,1,COOL,27.6,27.6,148,,,,416
11/25/2021,16:10,2021-11-25T16:10,61.5,26.4,26,264,68,68.25,1,1,COOL,26.4,26.8,144,,,,408
11/25/2021,16:15,2021-11-25T16:15,61.5,26.8,26.8,268,68,68.25,1,1,COOL,26,26.4,144,,,,412
11/25/2021,16:20,2021-11-25T16:20,61.5,26.8,26.8,268,68,68.25,1,1,COOL,26.8,27.2,164,,,,432
11/25/2021,16:25,2021-11-25T16:25,61.5,27.2,26.8,264,68,68.25,1,1,COOL,27.2,26.8,140,,,,404
11/25/2021,16:30,2021-11-25T16:30,61.5,26.8,26.8,264,68,68.25,1,1,COOL,26.8,26.8,148,,,,412
11/25/2021,16:35,2021-11-25T16:35,61.5,27.2,27.6,276,68,68.25,1,1,COOL,25.6,26,144,,,,420
11/25/2021,16:40,2021-11-25T16:40,61.5,26.8,26.8,268,68,68.25,1,1,COOL,25.6,26,164,,,,432
11/25/2021,16:45,2021-11-25T16:45,61.5,25.6,25.2,264,68,68.25,1,1,COOL,25.6,26,160,,,,424
11/25/2021,16:50,2021-11-25T16:50,61.5,27.2,26.8,268,68,68.25,1,1,COOL,24.8,24.8,128,,,,396
11/25/2021,16:55,2021-11-25T16:55,61.5,25.6,25.2,264,68,68.25,1,1,COOL,26,26,160,,,,424
11/25/2021,17:00,2021-11-25T17:00,61.5,26.4,26.8,272,68,68.25,1,1,COOL,26.8,26.8,136,,,,408
11/25/2021,17:05,2021-11-25T17:05,61.5,26.8,26.8,268,68,68.25,1,1,COOL,26.8,27.2,156,,,,424
11/25/2021,17:10,2021-11-25T17:10,61.5,26.4,26,268,68,68.25,1,1,COOL,27.2,27.2,160,,,,428
11/25/2021,17:15,2021-11-25T17:15,61.5,26.4,26.8,268,68,68.25,1,1,COOL,24.8,25.2,136,,,,404
11/25/2021,17:20,2021-11-25T17:20,61.5,26.4,26,264,68,68.25,1,1,COOL,27.2,26.8,128,,,,392
11/25/2021,17:25,2021-11-25T17:25,61.5,26,26,272,68,68.25,1,1,COOL,25.2,25.6,152,,,,424
11/25/2021,17:30,2021-11-25T17:30,61.5,25.2,25.2,272,68,68.25,1,1,COOL,27.6,26.8,140,,,,412
11/25/2021,17:35,2021-11-25T17:35,62,26,26,268,68,68.25,1,1,COOL,26.8,26.8,156,,,,424
11/25/2021,17:40,2021-11-25T17:40,61.5,26,26,268,68,68.25,1,1,COOL,25.6,25.6,128,,,,396
11/25/2021,17:45,2021-11-25T17:45,61.5,25.6,26,264,68,68.25,1,1,COOL,25.6,25.6,144,,,,408
11/25/2021,17:50,2021-11-25T17:50,61.5,26.4,26.8,272,68,68.25,1,1,COOL,27.2,26.8,144,,,,416
11/25/2021,17:55,2021-11-25T17:55,61.5,26.4,26.8,268,68,68.25,1,1,COOL,27.2,27.2,156,,,,424
11/25/2021,18:00,2021-11-25T18:00,61.5,27.2,26.8,268,68,68.25,1,1,COOL,27.6,27.6,148,,,,416
11/25/2021,18:05,2021-11-25T18:05,61.5,27.2,26.8,268,68,68.25,1,1,COOL,27.2,27.2,128,,,,396
11/25/2021,18:10,2021-11-25T18:10,61.5,26,26,268,68,68.25,1,1,COOL,25.2,25.6,156,,,,424
11/25/2021,18:15,2021-11-25T18:15,61.5,26.4,26,272,68,68.25,1,1,COOL,26.4,26,116,,,,388
11/25/2021,18:20,2021-11-25T18:20,61.5,26.4,26.8,272,68,68.25,1,1,COOL,27.6,27.2,152,,,,424
11/25/2021,18:25,2021-11-25T18:25,62,25.6,25.2,268,68,68.25,1,1,COOL,26.8,26.4,128,,,,396
11/25/2021,18:30,2021-11-25T18:30,62,26,26,268,68,68.25,1,1,COOL,26,26.4,148,,,,416
11/25/2021,18:35,2021-11-25T18:35,61.5,26.4,26,268,68,68.25,1,1,COOL,26.4,26.4,148,,,,416
11/25/2021,18:40,2021-11-25T18:40,61.5,25.6,26,272,68,68.25,1,1,COOL,27.2,27.6,164,,,,436
11/25/2021,18:45,2021-11-25T18:45,62,26,26,268,68,68.25,1,1,COOL,26,26,168,,,,436
11/25/2021,18:50,2021-11-25T18:50,61.5,26,26,272,68,68.25,1,1,COOL,27.2,27.2,128,,,,400
11/25/2021,18:55,2021-11-25T18:55,61.5,26,26,264,68,68.5,1,1,COOL,25.6,25.6,140,,,,404
11/25/2021,19:00,2021-11-25T19:00,62,26.8,26.8,264,68,68.25,1,1,COOL,27.2,27.2,136,,,,400
11/25/2021,19:05,2021-11-25T19:05,61.5,26.4,26.8,272,68,68.25,1,1,COOL,25.2,25.6,140,,,,412
11/25/2021,19:10,2021-11-25T19:10,61.5,26.8,26.8,268,68,68.25,1,1,COOL,27.6,28,168,,,,436
11/25/2021,19:15,2021-11-25T19:15,61.5,26,26,268,68,68.25,1,1,COOL,26.8,27.2,140,,,,408
11/25/2021,19:20,2021-11-25T19:20,61.5,26.4,26.8,268,68,68.25,1,1,COOL,26.8,26.4,108,,,,376
11/25/2021,19:25,2021-11-25T19:25,61.5,26,26,268,68,68.25,1,1,COOL,26,25.6,136,,,,404
11/25/2021,19:30,2021-11-25T19:30,61.5,25.6,26,272,68,68.25,1,1,COOL,26.4,26.4,132,,,,404
11/25/2021,19:35,2021-11-25T19:35,61.5,25.2,25.2,268,68,68.25,1,1,COOL,26.8,26.8,144,,,,412
11/25/2021,19:40,2021-11-25T19:40,61.5,25.2,25.2,268,68,68.25,1,1,COOL,24.8,24.8,128,,,,396
11/25/2021,19:45,2021-11-25T19:45,61.5,26,26,264,68,68.25,1,1,COOL,26.4,26.4,152,,,,416
11/25/2021,19:50,2021-11-25T19:50,61.5,26.4,26,268,68,68.25,1,1,COOL,27.2,27.2,144,,,,412
11/25/2021,19:55,2021-11-25T19:55,61.5,26,26,268,68,68.25,1,1,COOL,27.6,27.2,132,,,,400
11/25/2021,20:00,2021-11-25T20:00,61.5,26.4,26,264,68,68.25,1,1,COOL,27.6,27.6,144,,,,408
11/25/2021,20:05,2021-11-25T20:05,61.5,25.6,26,268,68,68.25,1,1,COOL,25.6,26,168,,,,436
11/25/2021,20:10,2021-11-25T20:10,61.5,25.2,25.2,268,68,68.25,1,1,COOL,26,26.4,148,,,,416
11/25/2021,20:15,2021-11-25T20:15,61.5,25.6,25.2,268,68,68,1,1,COOL,26,25.6,148,,,,416
11/25/2021,20:20,2021-11-25T20:20,61.5,25.6,26,268,68,68,1,1,COOL,26,26.4,176,,,,444
11/25/2021,20:25,2021-11-25T20:25,61.5,25.2,25.2,264,68,68,1,1,COOL,27.2,27.6,180,,,,444
11/25/2021,20:30,2021-11-25T20:30,61.5,26,26,268,68,68,1,1,COOL,26.4,26.4,144,,,,412
11/25/2021,20:35,2021-11-25T20:35,61.5,24.8,25.2,268,68,68.25,1,1,COOL,26.4,26.4,124,,,,392
11/25/2021,20:40,2021-11-25T20:40,61.5,26,26,268,68,68,1,1,COOL,27.2,27.6,172,,,,440
11/25/2021,20:45,2021-11-25T20:45,61.5,25.6,26,268,68,68,1,1,COOL,26.4,26.8,152,,,,420
11/25/2021,20:50,2021-11-25T20:50,61.5,25.6,25.2,264,68,68,1,1,COOL,26.4,26.4,140,,,,404
11/25/2021,20:55,2021-11-25T20:55,61.5,26,26,268,68,68,1,1,COOL,25.6,25.6,144,,,,412
11/25/2021,21:00,2021-11-25T21:00,61,25.2,24.8,260,68,68,1,1,COOL,25.2,24.8,136,,,,396
11/25/2021,21:05,2021-11-25T21:05,61,25.6,25.6,272,68,68,1,1,COOL,26,26,148,,,,420
11/25/2021,21:10,2021-11-25T21:10,61,26,26.4,276,68,68,1,1,COOL,26,26.4,176,,,,452
11/25/2021,21:15,2021-11-25T21:15,61,26.8,27.2,276,68,68,1,1,COOL,26.4,26.4,132,,,,408
11/25/2021,21:20,2021-11-25T21:20,61,26.8,27.2,276,68,68,1,1,COOL,25.2,25.2,136,,,,412
11/25/2021,21:25,2021-11-25T21:25,61.5,26.8,27.2,276,68,68,1,1,COOL,26.8,26.4,132,,,,408
11/25/2021,21:30,2021-11-25T21:30,61,26.4,26.4,276,68,68,1,1,COOL,27.2,26.8,136,,,,412
11/25/2021,21:35,2021-11-25T21:35,61,26,26.4,276,68,68,1,1,COOL,24.8,25.2,140,,,,416
11/25/2021,21:40,2021-11-25T21:40,61,25.2,25.6,276,68,67.75,1,1,COOL,25.2,25.2,144,,,,420
11/25/2021,21:45,2021-11-25T21:45,61,25.6,25.6,272,68,68,1,1,COOL,26.8,26.8,144,,,,416
11/25/2021,21:50,2021-11-25T21:50,61.5,25.6,25.6,260,68,67.75,1,1,COOL,26.4,26.4,136,,,,396
11/25/2021,21:55,2021-11-25T21:55,61,25.2,25.6,272,68,67.75,1,1,COOL,25.2,25.2,116,,,,388
11/25/2021,22:00,2021-11-25T22:00,61,25.6,25.6,272,68,68,1,1,COOL,25.6,26,152,,,,424
11/25/2021,22:05,2021-11-25T22:05,61,25.2,25.6,272,68,67.75,1,1,COOL,26,25.6,112,,,,384
11/25/2021,22:10,2021-11-25T22:10,61,25.6,25.6,268,68,67.75,1,1,COOL,26,25.6,140,,,,408
11/25/2021,22:15,2021-11-25T22:15,61,25.6,25.6,272,68,67.75,1,1,COOL,26.4,26.4,148,,,,420
11/25/2021,22:20,2021-11-25T22:20,61,26,26.4,276,68,67.75,1,1,COOL,26.8,26.4,120,,,,396
11/25/2021,22:25,2021-11-25T22:25,61.5,26.4,26.4,268,68,67.75,1,1,COOL,25.6,26.4,168,,,,436
11/25/2021,22:30,2021-11-25T22:30,61.5,26.4,26.4,264,68,67.75,1,1,COOL,25.2,25.2,144,,,,408
11/25/2021,22:35,2021-11-25T22:35,61.5,26.8,27.2,272,68,67.75,1,1,COOL,26,26,148,,,,420
11/25/2021,22:40,2021-11-25T22:40,61.5,26.8,26.4,264,68,67.75,1,1,COOL,26.4,26.4,140,,,,404
11/25/2021,22:45,2021-11-25T22:45,61.5,26.8,26.4,268,68,67.75,1,1,COOL,24.8,25.2,156,,,,424
11/25/2021,22:50,2021-11-25T22:50,61,26,25.6,264,68,67.75,1,1,COOL,26.8,26.8,152,,,,416
11/25/2021,22:55,2021-11-25T22:55,61.5,26,25.6,264,68,67.75,1,1,COOL,25.2,25.6,164,,,,428
11/25/2021,23:00,2021-11-25T23:00,61,26.8,26.4,264,68,67.75,1,1,COOL,27.2,26.8,120,,,,384
11/25/2021,23:05,2021-11-25T23:05,61,26.4,26.4,268,68,67.75,1,1,COOL,26.4,26.8,156,,,,424
11/25/2021,23:10,2021-11-25T23:10,60.5,26,25.6,260,68,67.75,1,1,COOL,26.4,26.8,152,,,,412
11/25/2021,23:15,2021-11-25T23:15,60.5,26.4,26.4,264,68,67.75,1,1,COOL,24.4,24.4,128,,,,392
11/25/2021,23:20,2021-11-25T23:20,60.5,26,25.6,260,68,67.75,1,1,COOL,25.2,25.2,156,,,,416
11/25/2021,23:25,2021-11-25T23:25,60,25.6,25.6,264,68,67.75,1,1,COOL,26.8,26.8,116,,,,380
11/25/2021,23:30,2021-11-25T23:30,60,26.4,26.4,260,68,67.5,1,1,COOL,26.8,26.8,156,,,,416
11/25/2021,23:35,2021-11-25T23:35,60.5,26.4,26.4,268,68,67.5,1,1,COOL,25.6,25.6,168,,,,436
11/25/2021,23:40,2021-11-25T23:40,60,25.2,24.8,260,68,67.5,1,1,COOL,26.8,27.2,168,,,,428
11/25/2021,23:45,2021-11-25T23:45,60,24.8,24.8,264,68,67.5,1,1,COOL,26.8,26.4,140,,,,404
11/25/2021,23:50,2021-11-25T23:50,60,26.4,26.4,264,68,67.5,1,1,COOL,26.8,26.4,144,,,,408
11/25/2021,23:55,2021-11-25T23:55,60,25.2,24.8,264,68,67.5,1,1,COOL,26,26,144,,,,408
11/26/2021,0:00,2021-11-26T00:00,60.5,24.4,24,244,68,67.25,1,1,COOL,27.6,27.6,196,,,,440
11/26/2021,0:05,2021-11-26T00:05,61,24,24,244,68,67.5,1,1,COOL,25.6,25.6,164,,,,408
11/26/2021,0:10,2021-11-26T00:10,61.5,25.6,25.6,232,68,67.5,1,1,COOL,25.6,25.6,188,,,,420
11/26/2021,0:15,2021-11-26T00:15,61,24,24,248,68,67.5,1,1,COOL,26.4,26.4,168,,,,416
11/26/2021,0:20,2021-11-26T00:20,61.5,25.2,24.8,236,68,67.5,1,1,COOL,26.8,26.4,168,,,,404
11/26/2021,0:25,2021-11-26T00:25,61.5,23.2,23.2,224,68,67.5,1,1,COOL,26.8,27.2,188,,,,412
11/26/2021,0:30,2021-11-26T00:30,61.5,24,24,224,68,67.5,1,1,COOL,27.2,27.2,164,,,,388
11/26/2021,0:35,2021-11-26T00:35,61.5,24,24,228,68,67.5,1,1,COOL,27.6,27.6,188,,,,416
11/26/2021,0:40,2021-11-26T00:40,61.5,23.2,23.2,216,68,67.5,1,1,COOL,27.2,27.6,216,,,,432
11/26/2021,0:45,2021-11-26T00:45,61.5,22.8,23.2,216,68,67.5,1,1,COOL,27.2,27.6,212,,,,428
11/26/2021,0:50,2021-11-26T00:50,62,24.4,24,200,68,67.5,1,1,COOL,28.4,28,204,,,,404
11/26/2021,0:55,2021-11-26T00:55,62,24.4,24,196,68,67.5,1,1,COOL,27.2,27.6,220,,,,416
11/26/2021,1:00,2021-11-26T01:00,62.5,24,24,204,68,67.5,1,1,COOL,27.6,28,212,,,,416
11/26/2021,1:05,2021-11-26T01:05,62,22.8,23.2,220,68,67.5,1,1,COOL,27.2,27.2,184,,,,404
11/26/2021,1:10,2021-11-26T01:10,62,22.8,23.2,216,68,67.5,1,1,COOL,26.8,26.4,188,,,,404
11/26/2021,1:15,2021-11-26T01:15,62,23.2,23.2,212,68,67.5,1,1,COOL,27.2,27.2,212,,,,424
11/26/2021,1:20,2021-11-26T01:20,62,23.2,23.2,208,68,67.5,1,1,COOL,26.4,26.4,200,,,,408
11/26/2021,1:25,2021-11-26T01:25,62,23.6,23.2,208,68,67.5,1,1,COOL,26.8,26.4,208,,,,416
11/26/2021,1:30,2021-11-26T01:30,62,24,24,208,68,67.5,1,1,COOL,27.6,28,212,,,,420
11/26/2021,1:35,2021-11-26T01:35,62,23.6,24,212,68,67.5,1,1,COOL,26,26.4,196,,,,408
11/26/2021,1:40,2021-11-26T01:40,62,23.6,23.2,200,68,67.75,1,1,COOL,28,28,212,,,,412
11/26/2021,1:45,2021-11-26T01:45,62.5,23.2,23.2,208,68,67.5,1,1,COOL,26.8,27.2,208,,,,416
11/26/2021,1:50,2021-11-26T01:50,62.5,22.8,23.2,208,68,67.5,1,1,COOL,27.2,27.2,208,,,,416
11/26/2021,1:55,2021-11-26T01:55,62.5,23.2,23.2,200,68,67.5,1,1,COOL,27.2,27.2,204,,,,404
11/26/2021,2:00,2021-11-26T02:00,62.5,22.8,23.2,208,68,67.5,1,1,COOL,27.2,27.2,200,,,,408
11/26/2021,2:05,2021-11-26T02:05,62.5,22.8,23.2,212,68,67.5,1,1,COOL,27.2,26.4,200,,,,412
11/26/2021,2:10,2021-11-26T02:10,62,23.2,23.2,200,68,67.5,1,1,COOL,27.2,27.2,212,,,,412
11/26/2021,2:15,2021-11-26T02:15,62.5,22.8,23.2,212,68,67.5,1,1,COOL,25.6,26,196,,,,408
11/26/2021,2:20,2021-11-26T02:20,62.5,22,22.4,212,68,67.5,1,1,COOL,27.2,26.8,196,,,,408
11/26/2021,2:25,2021-11-26T02:25,62.5,22.4,22.4,212,68,67.5,1,1,COOL,28,28,184,,,,396
11/26/2021,2:30,2021-11-26T02:30,62,23.2,23.2,208,68,67.5,1,1,COOL,26.8,27.2,216,,,,424
11/26/2021,2:35,2021-11-26T02:35,62.5,23.6,23.2,204,68,67.5,1,1,COOL,27.2,27.2,204,,,,408
11/26/2021,2:40,2021-11-26T02:40,62.5,23.6,23.2,204,68,67.5,1,1,COOL,27.6,27.2,200,,,,404
11/26/2021,2:45,2021-11-26T02:45,62.5,23.6,24,208,68,67.5,1,1,COOL,28,28.4,232,,,,440
11/26/2021,2:50,2021-11-26T02:50,62.5,23.6,23.2,208,68,67.5,1,1,COOL,25.6,25.6,188,,,,396
11/26/2021,2:55,2021-11-26T02:55,62,24,24,212,68,67.5,1,1,COOL,27.6,27.6,180,,,,392
11/26/2021,3:00,2021-11-26T03:00,62.5,24,24,208,68,67.5,1,1,COOL,26.4,26,184,,,,392
11/26/2021,3:05,2021-11-26T03:05,62,24,24,208,68,67.5,1,1,COOL,28,28,208,,,,416
11/26/2021,3:10,2021-11-26T03:10,62,23.6,24,216,68,67.25,1,1,COOL,26.8,26.4,204,,,,420
11/26/2021,3:15,2021-11-26T03:15,62.5,22.8,22.4,204,68,67.5,1,1,COOL,27.6,27.2,212,,,,416
11/26/2021,3:20,2021-11-26T03:20,62.5,23.6,23.2,200,68,67.5,1,1,COOL,27.2,27.2,212,,,,412
11/26/2021,3:25,2021-11-26T03:25,62.5,23.2,23.2,212,68,67.5,1,1,COOL,27.2,27.2,212,,,,424
11/26/2021,3:30,2021-11-26T03:30,62.5,23.2,23.2,204,68,67.5,1,1,COOL,27.6,28,216,,,,420
11/26/2021,3:35,2021-11-26T03:35,62.5,22,22.4,208,68,67.25,1,1,COOL,26.8,26.4,204,,,,412
11/26/2021,3:40,2021-11-26T03:40,63,23.2,23.2,204,68,67.5,1,1,COOL,26.4,26.8,220,,,,424
11/26/2021,3:45,2021-11-26T03:45,62.5,22,22.4,200,68,67.25,1,1,COOL,27.6,28,224,,,,424
11/26/2021,3:50,2021-11-26T03:50,62.5,22,21.6,184,68,67.5,1,1,COOL,26.8,26.4,216,,,,400
11/26/2021,3:55,2021-11-26T03:55,62.5,22.8,23.2,204,68,67.5,1,1,COOL,27.2,27.2,192,,,,396
11/26/2021,4:00,2021-11-26T04:00,63.5,22.8,22.4,180,68,67.5,1,1,COOL,28,28.4,236,,,,416
11/26/2021,4:05,2021-11-26T04:05,63.5,22.4,22.4,176,68,67.5,1,1,COOL,28.4,28.4,236,,,,412
11/26/2021,4:10,2021-11-26T04:10,63.5,22.8,22.4,184,68,67.5,1,1,COOL,27.2,27.2,236,,,,420
11/26/2021,4:15,2021-11-26T04:15,63.5,23.2,23.2,184,68,67.5,1,1,COOL,27.2,27.2,224,,,,408
11/26/2021,4:20,2021-11-26T04:20,63,22.8,23.2,188,68,67.5,1,1,COOL,28,28,232,,,,420
11/26/2021,4:25,2021-11-26T04:25,63.5,23.6,23.2,176,68,67.5,1,1,COOL,27.2,27.2,236,,,,412
11/26/2021,4:30,2021-11-26T04:30,63,22.4,22.4,196,68,67.5,1,1,COOL,28,27.6,216,,,,412
11/26/2021,4:35,2021-11-26T04:35,63.5,22.8,22.4,176,68,67.5,1,1,COOL,28.4,28.4,220,,,,396
11/26/2021,4:40,2021-11-26T04:40,63.5,21.6,21.6,180,68,67.5,1,1,COOL,29.2,29.2,224,,,,404
11/26/2021,4:45,2021-11-26T04:45,64,21.6,21.6,172,68,67.5,1,1,COOL,27.6,27.6,256,,,,428
11/26/2021,4:50,2021-11-26T04:50,64.5,22.8,23.2,176,68,67.5,1,1,COOL,29.6,29.2,248,,,,424
11/26/2021,4:55,2021-11-26T04:55,65,22.4,22.4,148,68,67.5,1,1,COOL,30,30,272,,,,420
11/26/2021,5:00,2021-11-26T05:00,64.5,22.4,22.4,156,68,67.5,1,1,COOL,28.8,29.2,272,,,,428
11/26/2021,5:05,2021-11-26T05:05,65.5,21.2,20.8,148,68,67.25,1,1,COOL,27.2,27.6,252,,,,400
11/26/2021,5:10,2021-11-26T05:10,67,22.4,22.4,168,68,67.5,1,1,COOL,28,27.6,248,,,,416
11/26/2021,5:15,2021-11-26T05:15,67,22,21.6,160,68,67.5,1,1,COOL,28.4,28.4,264,,,,424
11/26/2021,5:20,2021-11-26T05:20,67.5,22,22.4,168,68,67.5,1,1,COOL,27.6,27.2,244,,,,412
11/26/2021,5:25,2021-11-26T05:25,67.5,21.2,21.6,168,68,67.75,1,1,COOL,29.2,29.6,260,,,,428
11/26/2021,5:30,2021-11-26T05:30,67.5,21.6,21.6,168,68,67.75,1,1,COOL,29.6,29.6,264,,,,432
11/26/2021,5:35,2021-11-26T05:35,68.5,22.8,22.4,148,68,67.75,1,1,COOL,29.2,29.2,272,,,,420
11/26/2021,5:40,2021-11-26T05:40,68.5,22.4,22.4,156,68,67.75,1,1,COOL,30,30,260,,,,416
11/26/2021,5:45,2021-11-26T05:45,68,20.8,20.8,152,68,67.75,1,1,COOL,27.6,27.6,244,,,,396
11/26/2021,5:50,2021-11-26T05:50,68.5,22,22.4,176,68,67.75,1,1,COOL,27.6,27.6,264,,,,440
11/26/2021,5:55,2021-11-26T05:55,68.5,21.6,21.6,156,68,67.75,1,1,COOL,28.4,28.4,244,,,,400
11/26/2021,6:00,2021-11-26T06:00,68.5,21.2,21.6,160,68,67.75,1,1,COOL,27.6,27.6,260,,,,420
11/26/2021,6:05,2021-11-26T06:05,68.5,22,22.4,160,68,68,1,1,COOL,27.2,27.6,248,,,,408
11/26/2021,6:10,2021-11-26T06:10,68.5,22.4,22.4,164,68,68,1,1,COOL,27.6,28,268,,,,432
11/26/2021,6:15,2021-11-26T06:15,68.5,22.4,22.4,160,68,68,1,1,COOL,28,28,252,,,,412
11/26/2021,6:20,2021-11-26T06:20,69,23.2,23.2,168,68,68,1,1,COOL,28.8,28.8,260,,,,428
11/26/2021,6:25,2021-11-26T06:25,69,22.4,22.4,176,68,68.25,1,1,COOL,28.8,29.2,268,,,,444
11/26/2021,6:30,2021-11-26T06:30,69,22.8,22.4,160,68,68.25,1,1,COOL,28,28.4,268,,,,428
11/26/2021,6:35,2021-11-26T06:35,69,22.4,22.4,180,68,68.25,1,1,COOL,28.4,28.4,272,,,,452
11/26/2021,6:40,2021-11-26T06:40,69,22.8,22.4,152,68,68.25,1,1,COOL,28.4,28.4,252,,,,404
11/26/2021,6:45,2021-11-26T06:45,69,22.8,23.2,180,68,68.25,1,1,COOL,28,28.4,268,,,,448
11/26/2021,6:50,2021-11-26T06:50,69,22.8,23.2,176,68,68.25,1,1,COOL,27.6,27.6,248,,,,424
11/26/2021,6:55,2021-11-26T06:55,68.5,20.8,20.8,148,68,68.5,1,1,COOL,28.8,28.4,244,,,,392
11/26/2021,7:00,2021-11-26T07:00,69,22.4,22.4,156,68,68.5,1,1,COOL,29.6,29.2,240,,,,396
11/26/2021,7:05,2021-11-26T07:05,68.5,21.2,21.6,168,68,68.5,1,1,COOL,29.6,29.2,248,,,,416
11/26/2021,7:10,2021-11-26T07:10,69,22.8,23.2,176,68,68.5,1,1,COOL,28.4,28.8,264,,,,440
11/26/2021,7:15,2021-11-26T07:15,69,21.6,21.2,140,68,68.5,1,1,COOL,30,30,268,,,,408
11/26/2021,7:20,2021-11-26T07:20,68.5,21.2,21.6,160,68,68.5,1,1,COOL,29.2,30,268,,,,428
11/26/2021,7:25,2021-11-26T07:25,68.5,20.8,20.8,152,68,68.5,1,1,COOL,28.4,28.4,248,,,,400
11/26/2021,7:30,2021-11-26T07:30,69,21.6,21.6,164,68,68.5,1,1,COOL,28,27.6,244,,,,408
11/26/2021,7:35,2021-11-26T07:35,68.5,20.8,20.8,152,68,68.5,1,1,COOL,27.6,27.6,248,,,,400
11/26/2021,7:40,2021-11-26T07:40,68.5,22.4,22.4,164,68,68.75,1,1,COOL,27.6,27.6,252,,,,416
11/26/2021,7:45,2021-11-26T07:45,68.5,21.6,21.6,168,68,68.5,1,1,COOL,28.4,28.4,252,,,,420
11/26/2021,7:50,2021-11-26T07:50,68.5,23.2,23.2,176,68,68.5,1,1,COOL,27.2,27.2,260,,,,436
11/26/2021,7:55,2021-11-26T07:55,67,22.8,23.2,192,68,68.75,1,1,COOL,27.6,27.2,216,,,,408
11/26/2021,8:00,2021-11-26T08:00,65.5,23.2,23.2,204,68,68.75,1,1,COOL,28,28,236,,,,440
11/26/2021,8:05,2021-11-26T08:05,65,25.6,25.6,232,68,68.75,1,1,COOL,26.4,26.4,196,,,,428
11/26/2021,8:10,2021-11-26T08:10,64.5,25.2,24.8,240,68,68.75,1,1,COOL,26,25.6,160,,,,400
11/26/2021,8:15,2021-11-26T08:15,64,25.2,25.6,240,68,68.5,1,1,COOL,27.6,27.2,160,,,,400
11/26/2021,8:20,2021-11-26T08:20,64,25.6,25.6,236,68,68.5,1,1,COOL,26.8,26.8,176,,,,412
11/26/2021,8:25,2021-11-26T08:25,64,26,25.6,240,68,68.5,1,1,COOL,27.6,27.6,176,,,,416
11/26/2021,8:30,2021-11-26T08:30,64,25.6,25.6,240,68,68.5,1,1,COOL,26.4,26,160,,,,400
11/26/2021,8:35,2021-11-26T08:35,63.5,24,24,236,68,68.5,1,1,COOL,26.8,26.8,172,,,,408
11/26/2021,8:40,2021-11-26T08:40,64,25.6,25.6,240,68,68.25,1,1,COOL,26.4,26.8,184,,,,424
11/26/2021,8:45,2021-11-26T08:45,64,24.4,24,232,68,68.5,1,1,COOL,27.6,28,196,,,,428
11/26/2021,8:50,2021-11-26T08:50,64,25.6,25.6,244,68,68.5,1,1,COOL,26,26.4,180,,,,424
11/26/2021,8:55,2021-11-26T08:55,64,25.2,24.8,240,68,68.5,1,1,COOL,26.8,26.8,176,,,,416
11/26/2021,9:00,2021-11-26T09:00,63.5,23.6,24,248,68,68.5,1,1,COOL,26.4,26,160,,,,408
11/26/2021,9:05,2021-11-26T09:05,63.5,25.2,24.8,240,68,68.5,1,1,COOL,26.4,26.8,184,,,,424
11/26/2021,9:10,2021-11-26T09:10,63.5,25.6,25.6,240,68,68.5,1,1,COOL,27.2,26.8,172,,,,412
11/26/2021,9:15,2021-11-26T09:15,63.5,24.4,24.8,248,68,68.5,1,1,COOL,26,26,200,,,,448
11/26/2021,9:20,2021-11-26T09:20,63.5,25.2,25.6,240,68,68.5,1,1,COOL,26.4,27.2,212,,,,452
11/26/2021,9:25,2021-11-26T09:25,63.5,24.4,24.8,240,68,68.5,1,1,COOL,26.4,26.4,192,,,,432
11/26/2021,9:30,2021-11-26T09:30,63.5,25.2,25.6,256,68,68.25,1,1,COOL,26.4,26.4,204,,,,460
11/26/2021,9:35,2021-11-26T09:35,63.5,25.2,25.6,252,68,68.25,1,1,COOL,26,25.6,168,,,,420
11/26/2021,9:40,2021-11-26T09:40,63.5,26,25.6,244,68,68.5,1,1,COOL,26.8,26.4,176,,,,420
11/26/2021,9:45,2021-11-26T09:45,63.5,25.6,25.6,236,68,68.5,1,1,COOL,25.2,25.6,184,,,,420
11/26/2021,9:50,2021-11-26T09:50,63.5,26,25.6,244,68,68.5,1,1,COOL,26.8,26.8,144,,,,388
11/26/2021,9:55,2021-11-26T09:55,63.5,25.6,25.6,240,68,68.5,1,1,COOL,26,26,152,,,,392
11/26/2021,10:00,2021-11-26T10:00,63,24.4,24.8,248,68,68.5,1,1,COOL,26.8,26.8,180,,,,428
11/26/2021,10:05,2021-11-26T10:05,63,26,26.4,256,68,68.5,1,1,COOL,25.2,25.2,160,,,,416
11/26/2021,10:10,2021-11-26T10:10,63,24.4,24.8,252,68,68.5,1,1,COOL,26.8,26.4,148,,,,400
11/26/2021,10:15,2021-11-26T10:15,62.5,24.4,24,228,68,68.5,1,1,COOL,27.2,26.8,160,,,,388
11/26/2021,10:20,2021-11-26T10:20,63,24.8,24.8,240,68,68.5,1,1,COOL,25.6,25.6,156,,,,396
11/26/2021,10:25,2021-11-26T10:25,63,24.8,24.8,244,68,68.5,1,1,COOL,24.8,24.4,132,,,,376
11/26/2021,10:30,2021-11-26T10:30,63,25.6,25.6,244,68,68.5,1,1,COOL,26.8,26.8,172,,,,416
11/26/2021,10:35,2021-11-26T10:35,63,26,25.6,240,68,68.5,1,1,COOL,24.8,24.8,160,,,,400
11/26/2021,10:40,2021-11-26T10:40,63,25.6,25.6,244,68,68.5,1,1,COOL,25.2,24.8,132,,,,376
11/26/2021,10:45,2021-11-26T10:45,63,25.2,24.8,244,68,68.25,1,1,COOL,26.4,26.8,196,,,,440
11/26/2021,10:50,2021-11-26T10:50,62.5,25.6,25.6,244,68,68.25,1,1,COOL,26,26.4,196,,,,440
11/26/2021,10:55,2021-11-26T10:55,63,25.2,25.6,244,68,68.25,1,1,COOL,25.2,25.6,172,,,,416
11/26/2021,11:00,2021-11-26T11:00,62.5,25.6,25.6,244,68,68.25,1,1,COOL,25.2,24.8,156,,,,400
11/26/2021,11:05,2021-11-26T11:05,62.5,24.4,24.8,240,68,68.5,1,1,COOL,25.6,26,192,,,,432
11/26/2021,11:10,2021-11-26T11:10,62.5,25.2,24.8,240,68,68.25,1,1,COOL,25.2,25.2,168,,,,408
11/26/2021,11:15,2021-11-26T11:15,62.5,24.8,24.8,240,68,68.5,1,1,COOL,26,26,172,,,,412
11/26/2021,11:20,2021-11-26T11:20,62.5,25.6,25.6,236,68,68.25,1,1,COOL,25.2,25.6,172,,,,408
11/26/2021,11:25,2021-11-26T11:25,62.5,25.6,25.6,240,68,68.25,1,1,COOL,25.2,25.2,164,,,,404
11/26/2021,11:30,2021-11-26T11:30,62.5,25.2,25.6,244,68,68.25,1,1,COOL,27.2,26.8,164,,,,408
11/26/2021,11:35,2021-11-26T11:35,62.5,25.2,25.6,256,68,68.25,1,1,COOL,26.4,26,164,,,,420
11/26/2021,11:40,2021-11-26T11:40,62.5,26,25.6,236,68,68.5,1,1,COOL,26.8,27.2,188,,,,424
11/26/2021,11:45,2021-11-26T11:45,62.5,24.4,24.8,252,68,68.25,1,1,COOL,25.2,25.6,176,,,,428
11/26/2021,11:50,2021-11-26T11:50,62.5,25.6,25.6,236,68,68.25,1,1,COOL,27.2,27.2,176,,,,412
11/26/2021,11:55,2021-11-26T11:55,62.5,25.2,24.8,236,68,68.25,1,1,COOL,27.2,27.2,176,,,,412
11/26/2021,12:00,2021-11-26T12:00,62.5,24.8,24.8,236,68,68.25,1,1,COOL,26,26,148,,,,384
11/26/2021,12:05,2021-11-26T12:05,62.5,25.2,24.8,240,68,68.25,1,1,COOL,26,26.4,180,,,,420
11/26/2021,12:10,2021-11-26T12:10,62.5,25.2,25.6,240,68,68.25,1,1,COOL,26.8,26.4,168,,,,408
11/26/2021,12:15,2021-11-26T12:15,62,25.2,25.6,244,68,68.25,1,1,COOL,25.6,25.6,120,,,,364
11/26/2021,12:20,2021-11-26T12:20,62,25.2,24.8,244,68,68.25,1,1,COOL,25.6,25.6,184,,,,428
11/26/2021,12:25,2021-11-26T12:25,62.5,25.6,25.6,240,68,68.25,1,1,COOL,26,25.6,140,,,,380
11/26/2021,12:30,2021-11-26T12:30,62,25.2,24.8,240,68,68.25,1,1,COOL,25.2,25.6,176,,,,416
11/26/2021,12:35,2021-11-26T12:35,62,25.2,25.6,240,68,68.25,1,1,COOL,26.8,27.2,192,,,,432
11/26/2021,12:40,2021-11-26T12:40,61.5,24.4,24.8,256,68,68.25,1,1,COOL,25.2,25.6,156,,,,412
11/26/2021,12:45,2021-11-26T12:45,62,24.8,24.8,240,68,68.25,1,1,COOL,25.2,25.6,160,,,,400
11/26/2021,12:50,2021-11-26T12:50,62,24.8,24.8,240,68,68.25,1,1,COOL,26.8,26.4,164,,,,404
11/26/2021,12:55,2021-11-26T12:55,62,25.6,25.6,240,68,68.25,1,1,COOL,26.8,27.2,172,,,,412
11/26/2021,13:00,2021-11-26T13:00,62,25.2,25.6,240,68,68.25,1,1,COOL,26,26.4,176,,,,416
11/26/2021,13:05,2021-11-26T13:05,62,25.2,25.6,240,68,68.25,1,1,COOL,26,26.4,176,,,,416
11/26/2021,13:10,2021-11-26T13:10,62.5,25.6,25.6,244,68,68.25,1,1,COOL,26.4,26.4,156,,,,400
11/26/2021,13:15,2021-11-26T13:15,62,24.8,24.8,232,68,68.25,1,1,COOL,27.6,27.2,180,,,,412
11/26/2021,13:20,2021-11-26T13:20,62.5,26,25.6,236,68,68.25,1,1,COOL,26.8,27.2,192,,,,428
11/26/2021,13:25,2021-11-26T13:25,62,26,25.6,240,68,68.25,1,1,COOL,27.2,27.2,176,,,,416
11/26/2021,13:30,2021-11-26T13:30,62.5,26,25.6,240,68,68.25,1,1,COOL,26,25.6,164,,,,404
11/26/2021,13:35,2021-11-26T13:35,62,25.2,25.6,252,68,68.25,1,1,COOL,26.8,27.2,176,,,,428
11/26/2021,13:40,2021-11-26T13:40,62,26,25.6,240,68,68.25,1,1,COOL,27.6,27.2,172,,,,412
11/26/2021,13:45,2021-11-26T13:45,62,24.8,24.8,252,68,68.25,1,1,COOL,25.6,25.2,144,,,,396
11/26/2021,13:50,2021-11-26T13:50,62,25.6,25.6,252,68,68.25,1,1,COOL,26,26,176,,,,428
11/26/2021,13:55,2021-11-26T13:55,62,24.8,24.8,236,68,68.25,1,1,COOL,27.2,27.2,204,,,,440
11/26/2021,14:00,2021-11-26T14:00,62.5,26,25.6,236,68,68.25,1,1,COOL,25.6,25.6,180,,,,416
11/26/2021,14:05,2021-11-26T14:05,62,24,24,244,68,68.25,1,1,COOL,27.2,27.6,196,,,,440
11/26/2021,14:10,2021-11-26T14:10,62,25.2,24.8,240,68,68.25,1,1,COOL,26.8,26.4,172,,,,412
11/26/2021,14:15,2021-11-26T14:15,62,25.6,25.6,232,68,68.25,1,1,COOL,27.6,27.2,164,,,,396
11/26/2021,14:20,2021-11-26T14:20,62,24.4,24.8,248,68,68.25,1,1,COOL,25.6,25.6,168,,,,416
11/26/2021,14:25,2021-11-26T14:25,62,26,25.6,236,68,68.25,1,1,COOL,27.2,27.2,176,,,,412
11/26/2021,14:30,2021-11-26T14:30,62.5,26.4,26,236,68,68.25,1,1,COOL,25.2,25.6,192,,,,428
11/26/2021,14:35,2021-11-26T14:35,62,24.4,24.8,244,68,68.25,1,1,COOL,25.6,25.6,172,,,,416
11/26/2021,14:40,2021-11-26T14:40,62,26,26.4,248,68,68.25,1,1,COOL,26.4,26.4,176,,,,424
11/26/2021,14:45,2021-11-26T14:45,62,24.8,24.8,244,68,68.25,1,1,COOL,26.8,26.4,176,,,,420
11/26/2021,14:50,2021-11-26T14:50,62,25.6,25.6,232,68,68.25,1,1,COOL,27.2,27.2,184,,,,416
11/26/2021,14:55,2021-11-26T14:55,62,24.8,24.8,248,68,68.25,1,1,COOL,25.6,25.6,180,,,,428
11/26/2021,15:00,2021-11-26T15:00,62,25.2,24.8,228,68,68.25,1,1,COOL,27.2,27.2,172,,,,400
11/26/2021,15:05,2021-11-26T15:05,61.5,24.8,24.8,248,68,68.25,1,1,COOL,27.2,27.6,188,,,,436
11/26/2021,15:10,2021-11-26T15:10,62.5,26,25.6,236,68,68.25,1,1,COOL,26.8,27.2,204,,,,440
11/26/2021,15:15,2021-11-26T15:15,62,24.8,24.8,248,68,68.25,1,1,COOL,26.8,26.4,176,,,,424
11/26/2021,15:20,2021-11-26T15:20,62.5,26,26.4,248,68,68.25,1,1,COOL,25.6,25.6,192,,,,440
11/26/2021,15:25,2021-11-26T15:25,62,24.8,24.8,236,68,68.25,1,1,COOL,26,25.6,180,,,,416
11/26/2021,15:30,2021-11-26T15:30,62.5,26,26.4,252,68,68.25,1,1,COOL,26,26.4,168,,,,420
11/26/2021,15:35,2021-11-26T15:35,62,24.8,24.8,228,68,68.25,1,1,COOL,26.8,27.2,180,,,,408
11/26/2021,15:40,2021-11-26T15:40,62,24.4,24.8,252,68,68.25,1,1,COOL,24.8,24.8,184,,,,436
11/26/2021,15:45,2021-11-26T15:45,62,25.6,25.6,236,68,68.25,1,1,COOL,26.8,26.8,156,,,,392
