Date,Time,DateTime,DischargeTemperature,CoolingDamperCommand,CooingDamperPosition,CoolingAirVolume,CoolingSetpoint,ControlTemperature,ScheduleMode,OccupancyMode,HeatCoolMode,HeatingDamperCommand,HeatingDamperPosition,HeatingAirVolume,RMSTPTDIAL,RoomTemperature,STPTDIAL,AirflowSetpoint
11/28/2021,13:40,2021-11-28T13:40,64.5,24.4,24.8,216,68,68,1,1,COOL,26.8,27.2,212,,,,428
11/28/2021,13:45,2021-11-28T13:45,64,23.2,23.2,208,68,68,1,1,COOL,26.4,26.4,220,,,,428
11/28/2021,13:50,2021-11-28T13:50,64,23.2,23.2,216,68,68,1,1,COOL,26.8,26.4,216,,,,432
11/28/2021,13:55,2021-11-28T13:55,64,22.8,22.4,188,68,68,1,1,COOL,26.8,26.8,208,,,,396
11/28/2021,14:00,2021-11-28T14:00,64,23.2,23.2,204,68,68,1,1,COOL,28,27.6,208,,,,412
11/28/2021,14:05,2021-11-28T14:05,64,22.8,23.2,200,68,68,1,1,COOL,27.6,27.6,192,,,,392
11/28/2021,14:10,2021-11-28T14:10,64,23.2,23.2,208,68,68,1,1,COOL,26.8,26.8,200,,,,408
11/28/2021,14:15,2021-11-28T14:15,64,22.8,23.2,204,68,68,1,1,COOL,27.2,27.2,208,,,,412
11/28/2021,14:20,2021-11-28T14:20,64,22.8,23.2,212,68,68,1,1,COOL,26.4,26,184,,,,396
11/28/2021,14:25,2021-11-28T14:25,64,22.8,23.2,208,68,68,1,1,COOL,27.6,27.6,208,,,,416
11/28/2021,14:30,2021-11-28T14:30,64.5,24,24,224,68,68,1,1,COOL,26.4,26.4,212,,,,436
11/28/2021,14:35,2021-11-28T14:35,64.5,24.4,24,196,68,68,1,1,COOL,28,28,216,,,,412
11/28/2021,14:40,2021-11-28T14:40,64,22.8,22.4,192,68,68,1,1,COOL,27.2,27.2,220,,,,412
11/28/2021,14:45,2021-11-28T14:45,64.5,24,24,208,68,68,1,1,COOL,26.4,26.8,240,,,,448
11/28/2021,14:50,2021-11-28T14:50,64,23.2,23.2,200,68,68,1,1,COOL,26.4,26.4,216,,,,416
11/28/2021,14:55,2021-11-28T14:55,64,23.2,23.2,200,68,68,1,1,COOL,26,26.4,212,,,,412
11/28/2021,15:00,2021-11-28T15:00,64,24,24,204,68,68,1,1,COOL,26,26.4,216,,,,420
11/28/2021,15:05,2021-11-28T15:05,64.5,24.8,24.8,204,68,68,1,1,COOL,28.4,28,212,,,,416
11/28/2021,15:10,2021-11-28T15:10,64,22.8,23.2,204,68,68,1,1,COOL,26,26.4,216,,,,420
11/28/2021,15:15,2021-11-28T15:15,64,22.8,22.4,192,68,68,1,1,COOL,26.8,26.4,216,,,,408
11/28/2021,15:20,2021-11-28T15:20,64,22.8,23.2,212,68,68,1,1,COOL,28,28,220,,,,432
11/28/2021,15:25,2021-11-28T15:25,64.5,24,24,212,68,68,1,1,COOL,26,26.4,216,,,,428
11/28/2021,15:30,2021-11-28T15:30,64,22.8,23.2,208,68,68,1,1,COOL,28,28,220,,,,428
11/28/2021,15:35,2021-11-28T15:35,64.5,24.8,24.8,216,68,68,1,1,COOL,26.8,26.8,228,,,,444
11/28/2021,15:40,2021-11-28T15:40,64,23.2,23.2,204,68,68,1,1,COOL,28,28,200,,,,404
11/28/2021,15:45,2021-11-28T15:45,64,24.4,24,200,68,68,1,1,COOL,27.2,27.2,212,,,,412
11/28/2021,15:50,2021-11-28T15:50,64,23.2,23.2,208,68,68,1,1,COOL,27.2,27.2,204,,,,412
11/28/2021,15:55,2021-11-28T15:55,64.5,24.4,24,184,68,68,1,1,COOL,27.2,26.8,200,,,,384
11/28/2021,16:00,2021-11-28T16:00,64,23.2,23.2,196,68,68,1,1,COOL,28.4,28.4,216,,,,412
11/28/2021,16:05,2021-11-28T16:05,64,24,24,204,68,68,1,1,COOL,26.8,26.8,212,,,,416
11/28/2021,16:10,2021-11-28T16:10,64,23.2,23.2,204,68,68,1,1,COOL,28,27.6,184,,,,388
11/28/2021,16:15,2021-11-28T16:15,64.5,24.4,24,200,68,68,1,1,COOL,26.4,26,192,,,,392
11/28/2021,16:20,2021-11-28T16:20,64,23.2,23.2,200,68,68,1,1,COOL,27.6,28,212,,,,412
11/28/2021,16:25,2021-11-28T16:25,64,22.4,22.4,200,68,68,1,1,COOL,27.2,27.2,216,,,,416
11/28/2021,16:30,2021-11-28T16:30,64.5,22.8,22.4,184,68,68,1,1,COOL,26.8,26.4,208,,,,392
11/28/2021,16:35,2021-11-28T16:35,64.5,24.4,24.8,212,68,68,1,1,COOL,26.4,26.4,184,,,,396
11/28/2021,16:40,2021-11-28T16:40,64,22.8,23.2,208,68,68.5,1,1,COOL,26.4,26.4,204,,,,412
11/28/2021,16:45,2021-11-28T16:45,64.5,23.2,23.2,208,68,68,1,1,COOL,27.2,27.2,212,,,,420
11/28/2021,16:50,2021-11-28T16:50,64.5,24.8,24.8,204,68,68,1,1,COOL,27.6,28,236,,,,440
11/28/2021,16:55,2021-11-28T16:55,64.5,23.6,23.2,200,68,68,1,1,COOL,27.6,27.2,212,,,,412
11/28/2021,17:00,2021-11-28T17:00,64,23.2,23.2,208,68,68,1,1,COOL,28,28,204,,,,412
11/28/2021,17:05,2021-11-28T17:05,64.5,24.4,24.8,208,68,68,1,1,COOL,26.4,26.4,204,,,,412
11/28/2021,17:10,2021-11-28T17:10,64.5,22.8,23.2,196,68,68,1,1,COOL,27.2,27.2,188,,,,384
11/28/2021,17:15,2021-11-28T17:15,64,24,24,208,68,68,1,1,COOL,26.4,26.8,228,,,,436
11/28/2021,17:20,2021-11-28T17:20,64.5,22.8,23.2,208,68,68,1,1,COOL,26.8,26.8,216,,,,424
11/28/2021,17:25,2021-11-28T17:25,64.5,24,24,204,68,68,1,1,COOL,27.2,27.2,204,,,,408
11/28/2021,17:30,2021-11-28T17:30,64.5,23.6,24,200,68,68,1,1,COOL,26.8,26.4,204,,,,404
11/28/2021,17:35,2021-11-28T17:35,64.5,22.8,23.2,212,68,68,1,1,COOL,26.4,26.8,220,,,,432
11/28/2021,17:40,2021-11-28T17:40,64.5,23.2,23.2,204,68,68,1,1,COOL,26.4,26.8,208,,,,412
11/28/2021,17:45,2021-11-28T17:45,64,24,24,204,68,68,1,1,COOL,28,28,204,,,,408
11/28/2021,17:50,2021-11-28T17:50,64.5,24,24,208,68,68,1,1,COOL,26.4,26.8,216,,,,424
11/28/2021,17:55,2021-11-28T17:55,64,23.2,23.2,212,68,68,1,1,COOL,27.2,27.2,212,,,,424
11/28/2021,18:00,2021-11-28T18:00,64,23.2,23.2,208,68,68,1,1,COOL,28,28.4,216,,,,424
11/28/2021,18:05,2021-11-28T18:05,64,23.2,23.2,208,68,68,1,1,COOL,28,28,196,,,,404
11/28/2021,18:10,2021-11-28T18:10,64.5,24.4,24,184,68,68,1,1,COOL,28.8,28.8,244,,,,428
11/28/2021,18:15,2021-11-28T18:15,64,22.8,23.2,208,68,68,1,1,COOL,26.4,26.4,212,,,,420
11/28/2021,18:20,2021-11-28T18:20,64.5,24.4,24.8,208,68,68,1,1,COOL,26,26,232,,,,440
11/28/2021,18:25,2021-11-28T18:25,64,24.4,24,204,68,68,1,1,COOL,26.8,26.4,208,,,,412
11/28/2021,18:30,2021-11-28T18:30,64.5,24.4,24,204,68,68,1,1,COOL,26.4,26.4,204,,,,408
11/28/2021,18:35,2021-11-28T18:35,64,23.2,23.2,204,68,68,1,1,COOL,28,28,208,,,,412
11/28/2021,18:40,2021-11-28T18:40,64.5,23.6,23.2,200,68,68,1,1,COOL,28,28.4,216,,,,416
11/28/2021,18:45,2021-11-28T18:45,64.5,22.8,23.2,208,68,68,1,1,COOL,26.4,26,196,,,,404
11/28/2021,18:50,2021-11-28T18:50,64,23.6,23.2,200,68,68,1,1,COOL,28,28.4,236,,,,436
11/28/2021,18:55,2021-11-28T18:55,64,24.4,24,204,68,68,1,1,COOL,27.6,27.6,188,,,,392
11/28/2021,19:00,2021-11-28T19:00,64.5,24,24,200,68,68,1,1,COOL,27.6,27.2,212,,,,412
11/28/2021,19:05,2021-11-28T19:05,64.5,23.6,23.2,200,68,68,1,1,COOL,28.4,28.8,228,,,,428
11/28/2021,19:10,2021-11-28T19:10,64.5,24.4,24.8,208,68,68,1,1,COOL,26.4,26.4,212,,,,420
11/28/2021,19:15,2021-11-28T19:15,64.5,23.6,23.2,200,68,68,1,1,COOL,26.4,26.4,216,,,,416
11/28/2021,19:20,2021-11-28T19:20,64,24,24,204,68,68.5,1,1,COOL,27.6,28,228,,,,432
11/28/2021,19:25,2021-11-28T19:25,64,24,24,204,68,68,1,1,COOL,27.2,27.2,208,,,,412
11/28/2021,19:30,2021-11-28T19:30,64.5,24,24,200,68,68.25,1,1,COOL,28,28,204,,,,404
11/28/2021,19:35,2021-11-28T19:35,65,24.4,24,184,68,68,1,1,COOL,28.8,28.4,212,,,,396
11/28/2021,19:40,2021-11-28T19:40,64,24.4,24,200,68,68,1,1,COOL,26.4,26.8,212,,,,412
11/28/2021,19:45,2021-11-28T19:45,64,23.6,24,204,68,68,1,1,COOL,28,28,208,,,,412
11/28/2021,19:50,2021-11-28T19:50,64.5,23.6,23.2,204,68,68,1,1,COOL,26.8,26.8,220,,,,424
11/28/2021,19:55,2021-11-28T19:55,64.5,23.2,23.2,212,68,68,1,1,COOL,28,27.6,200,,,,412
11/28/2021,20:00,2021-11-28T20:00,64.5,23.6,24,208,68,68,1,1,COOL,27.2,27.6,228,,,,436
11/28/2021,20:05,2021-11-28T20:05,64.5,24,24,208,68,68,1,1,COOL,26.4,26.4,204,,,,412
11/28/2021,20:10,2021-11-28T20:10,65,24.8,24.8,204,68,68,1,1,COOL,28,28,228,,,,432
11/28/2021,20:15,2021-11-28T20:15,64.5,22.8,23.2,208,68,68,1,1,COOL,26,26,192,,,,400
11/28/2021,20:20,2021-11-28T20:20,64.5,22.8,23.2,204,68,68,1,1,COOL,28.4,28.8,236,,,,440
11/28/2021,20:25,2021-11-28T20:25,65,24,24,196,68,68,1,1,COOL,28.4,28.8,228,,,,424
11/28/2021,20:30,2021-11-28T20:30,65,24,24,188,68,68,1,1,COOL,28.4,28.8,216,,,,404
11/28/2021,20:35,2021-11-28T20:35,64.5,22.8,23.2,204,68,68,1,1,COOL,27.2,27.2,236,,,,440
11/28/2021,20:40,2021-11-28T20:40,65,24.8,24.8,200,68,68,1,1,COOL,28,28,204,,,,404
11/28/2021,20:45,2021-11-28T20:45,64.5,23.6,24,212,68,68,1,1,COOL,27.6,27.6,216,,,,428
11/28/2021,20:50,2021-11-28T20:50,64.5,22.8,23.2,208,68,68,1,1,COOL,27.2,27.2,208,,,,416
11/28/2021,20:55,2021-11-28T20:55,65,24.4,24,192,68,68,1,1,COOL,28.8,28.8,240,,,,432
11/28/2021,21:00,2021-11-28T21:00,65,24,23.6,192,68,68,1,1,COOL,27.6,27.6,220,,,,412
11/28/2021,21:05,2021-11-28T21:05,64.5,24,23.6,204,68,68,1,1,COOL,26.4,26,204,,,,408
11/28/2021,21:10,2021-11-28T21:10,64.5,23.2,23.6,200,68,68,1,1,COOL,25.6,26,212,,,,412
11/28/2021,21:15,2021-11-28T21:15,65,23.6,23.6,192,68,68,1,1,COOL,28,28,232,,,,424
11/28/2021,21:20,2021-11-28T21:20,64,23.2,22.8,200,68,68,1,1,COOL,27.2,27.2,200,,,,400
11/28/2021,21:25,2021-11-28T21:25,64,24,23.6,208,68,68,1,1,COOL,26.4,26.4,196,,,,404
11/28/2021,21:30,2021-11-28T21:30,64,23.6,23.6,200,68,68,1,1,COOL,27.2,27.2,204,,,,404
11/28/2021,21:35,2021-11-28T21:35,64,23.6,23.6,212,68,68,1,1,COOL,27.6,27.2,192,,,,404
11/28/2021,21:40,2021-11-28T21:40,64.5,22.4,22.8,204,68,68,1,1,COOL,26.8,27.2,220,,,,424
11/28/2021,21:45,2021-11-28T21:45,64.5,22.8,22.8,204,68,68,1,1,COOL,26.8,27.2,224,,,,428
11/28/2021,21:50,2021-11-28T21:50,64.5,22.8,22.8,204,68,68,1,1,COOL,25.6,25.6,204,,,,408
11/28/2021,21:55,2021-11-28T21:55,64.5,22.8,22.8,204,68,68,1,1,COOL,27.2,27.2,224,,,,428
11/28/2021,22:00,2021-11-28T22:00,65,23.6,23.6,192,68,68,1,1,COOL,28,28,224,,,,416
11/28/2021,22:05,2021-11-28T22:05,64.5,22.8,22.8,184,68,68,1,1,COOL,28,28,204,,,,388
11/28/2021,22:10,2021-11-28T22:10,64.5,22.8,22.8,212,68,68,1,1,COOL,26.8,26.4,188,,,,400
11/28/2021,22:15,2021-11-28T22:15,64.5,22.8,22.8,208,68,68,1,1,COOL,26,26.4,220,,,,428
11/28/2021,22:20,2021-11-28T22:20,65,24,23.6,188,68,68,1,1,COOL,28,28,216,,,,404
11/28/2021,22:25,2021-11-28T22:25,64.5,23.2,23.6,204,68,68,1,1,COOL,27.2,27.2,204,,,,408
11/28/2021,22:30,2021-11-28T22:30,64.5,23.2,23.6,208,68,68,1,1,COOL,27.6,27.2,196,,,,404
11/28/2021,22:35,2021-11-28T22:35,64.5,22.8,22.8,208,68,68,1,1,COOL,27.6,27.6,196,,,,404
11/28/2021,22:40,2021-11-28T22:40,64.5,22.4,22.8,204,68,68,1,1,COOL,25.6,25.6,216,,,,420
11/28/2021,22:45,2021-11-28T22:45,64.5,23.2,23.6,212,68,68,1,1,COOL,28,28,220,,,,432
11/28/2021,22:50,2021-11-28T22:50,65,22.8,22.8,184,68,68,1,1,COOL,26.8,26.8,216,,,,400
11/28/2021,22:55,2021-11-28T22:55,65,23.2,23.6,212,68,68,1,1,COOL,26.4,26.4,212,,,,424
11/28/2021,23:00,2021-11-28T23:00,64.5,22.4,22.8,208,68,68,1,1,COOL,26.8,26.4,204,,,,412
11/28/2021,23:05,2021-11-28T23:05,64,22.4,22.8,212,68,68,1,1,COOL,28,27.6,204,,,,416
11/28/2021,23:10,2021-11-28T23:10,63.5,23.6,23.6,212,68,68,1,1,COOL,26,25.6,172,,,,384
11/28/2021,23:15,2021-11-28T23:15,64,23.6,23.6,192,68,68,1,1,COOL,28,28.4,232,,,,424
11/28/2021,23:20,2021-11-28T23:20,63,23.6,23.6,208,68,68,1,1,COOL,26.4,26,200,,,,408
11/28/2021,23:25,2021-11-28T23:25,63,23.6,23.6,208,68,67.75,1,1,COOL,26.4,26.8,216,,,,424
11/28/2021,23:30,2021-11-28T23:30,62.5,22.8,22.8,208,68,68,1,1,COOL,28,27.6,208,,,,416
11/28/2021,23:35,2021-11-28T23:35,62.5,22.8,22.8,208,68,68,1,1,COOL,27.6,27.6,204,,,,412
11/28/2021,23:40,2021-11-28T23:40,63,23.6,23.6,216,68,67.75,1,1,COOL,26,26,200,,,,416
11/28/2021,23:45,2021-11-28T23:45,63,23.6,23.6,196,68,68,1,1,COOL,27.6,27.6,228,,,,424
11/28/2021,23:50,2021-11-28T23:50,62.5,22.8,22.8,192,68,67.75,1,1,COOL,28.4,28.8,228,,,,420
11/28/2021,23:55,2021-11-28T23:55,63,24,23.6,200,68,67.75,1,1,COOL,28,28,208,,,,408
11/29/2021,0:00,2021-11-29T00:00,63,23.6,23.6,192,68,67.75,1,1,COOL,27.6,28,236,,,,428
11/29/2021,0:05,2021-11-29T00:05,62.5,22.4,22.8,212,68,67.75,1,1,COOL,28.4,28.4,212,,,,424
11/29/2021,0:10,2021-11-29T00:10,63,24.4,24.4,204,68,67.75,1,1,COOL,26,26,188,,,,392
11/29/2021,0:15,2021-11-29T00:15,63,24.4,24.4,204,68,67.75,1,1,COOL,26.4,26.8,232,,,,436
11/29/2021,0:20,2021-11-29T00:20,62.5,22,22,208,68,67.75,1,1,COOL,28.4,28.4,204,,,,412
11/29/2021,0:25,2021-11-29T00:25,62.5,24,24.4,220,68,68,1,1,COOL,28,27.6,212,,,,432
11/29/2021,0:30,2021-11-29T00:30,63,22.8,22.8,192,68,67.75,1,1,COOL,27.6,27.6,228,,,,420
11/29/2021,0:35,2021-11-29T00:35,62.5,23.2,23.6,208,68,67.75,1,1,COOL,28,27.6,200,,,,408
11/29/2021,0:40,2021-11-29T00:40,62.5,23.2,22.8,192,68,67.75,1,1,COOL,28.4,28,212,,,,404
11/29/2021,0:45,2021-11-29T00:45,62.5,23.2,22.8,192,68,67.75,1,1,COOL,28,28.4,232,,,,424
11/29/2021,0:50,2021-11-29T00:50,62.5,23.2,22.8,192,68,67.75,1,1,COOL,28.4,28,220,,,,412
11/29/2021,0:55,2021-11-29T00:55,62.5,22,22,212,68,67.75,1,1,COOL,26.8,26.4,196,,,,408
11/29/2021,1:00,2021-11-29T01:00,62.5,22.8,22.8,208,68,67.75,1,1,COOL,26.4,25.6,172,,,,380
11/29/2021,1:05,2021-11-29T01:05,62.5,23.6,23.6,196,68,67.75,1,1,COOL,27.2,27.2,228,,,,424
11/29/2021,1:10,2021-11-29T01:10,62.5,22.4,22.8,208,68,67.75,1,1,COOL,27.2,27.2,224,,,,432
11/29/2021,1:15,2021-11-29T01:15,62.5,23.2,23.6,212,68,67.75,1,1,COOL,26,25.6,192,,,,404
11/29/2021,1:20,2021-11-29T01:20,62.5,23.2,22.8,184,68,67.75,1,1,COOL,27.6,27.2,212,,,,396
11/29/2021,1:25,2021-11-29T01:25,62.5,22.8,22.8,216,68,67.75,1,1,COOL,25.6,25.6,200,,,,416
11/29/2021,1:30,2021-11-29T01:30,62.5,23.2,23.6,216,68,67.75,1,1,COOL,27.2,27.2,228,,,,444
11/29/2021,1:35,2021-11-29T01:35,62.5,23.6,23.6,216,68,67.75,1,1,COOL,26.4,26.4,216,,,,432
11/29/2021,1:40,2021-11-29T01:40,62.5,24,23.6,196,68,67.75,1,1,COOL,28,27.6,208,,,,404
11/29/2021,1:45,2021-11-29T01:45,63,23.6,23.6,200,68,67.75,1,1,COOL,26,26,216,,,,416
11/29/2021,1:50,2021-11-29T01:50,62.5,22.4,22.8,212,68,67.75,1,1,COOL,27.6,27.6,212,,,,424
11/29/2021,1:55,2021-11-29T01:55,63,23.2,22.8,200,68,67.75,1,1,COOL,26.4,26.8,232,,,,432
11/29/2021,2:00,2021-11-29T02:00,62.5,22.8,22.8,204,68,67.75,1,1,COOL,27.2,26.8,204,,,,408
11/29/2021,2:05,2021-11-29T02:05,62.5,24,23.6,204,68,67.75,1,1,COOL,28,27.6,212,,,,416
11/29/2021,2:10,2021-11-29T02:10,62.5,22.8,22.8,204,68,67.75,1,1,COOL,27.6,27.6,204,,,,408
11/29/2021,2:15,2021-11-29T02:15,62.5,24,23.6,196,68,67.75,1,1,COOL,27.2,26.8,216,,,,412
11/29/2021,2:20,2021-11-29T02:20,63,24,23.6,200,68,67.75,1,1,COOL,26.4,26,204,,,,404
11/29/2021,2:25,2021-11-29T02:25,62.5,24,23.6,200,68,67.75,1,1,COOL,27.2,26.8,192,,,,392
11/29/2021,2:30,2021-11-29T02:30,62.5,23.2,22.8,192,68,67.75,1,1,COOL,28,27.6,212,,,,404
11/29/2021,2:35,2021-11-29T02:35,62.5,22.4,22,196,68,67.75,1,1,COOL,26.8,27.2,228,,,,424
11/29/2021,2:40,2021-11-29T02:40,62.5,22.4,22,192,68,67.75,1,1,COOL,28,27.6,212,,,,404
11/29/2021,2:45,2021-11-29T02:45,62.5,24,23.6,200,68,67.75,1,1,COOL,27.6,27.6,212,,,,412
11/29/2021,2:50,2021-11-29T02:50,62.5,23.2,22.8,192,68,67.75,1,1,COOL,28.4,28.4,228,,,,420
11/29/2021,2:55,2021-11-29T02:55,62.5,22,22,216,68,67.75,1,1,COOL,27.6,27.6,204,,,,420
11/29/2021,3:00,2021-11-29T03:00,62.5,23.2,23.6,216,68,67.75,1,1,COOL,26.8,26.8,216,,,,432
11/29/2021,3:05,2021-11-29T03:05,62.5,23.6,23.6,192,68,67.5,1,1,COOL,28,27.6,216,,,,408
11/29/2021,3:10,2021-11-29T03:10,62.5,22.8,22.8,216,68,67.5,1,1,COOL,25.6,26,216,,,,432
11/29/2021,3:15,2021-11-29T03:15,62.5,24,23.6,196,68,67.5,1,1,COOL,27.6,27.6,216,,,,412
11/29/2021,3:20,2021-11-29T03:20,62.5,22,22,196,68,67.5,1,1,COOL,26.8,26.8,212,,,,408
11/29/2021,3:25,2021-11-29T03:25,62,22.8,22.8,208,68,67.5,1,1,COOL,26,26,212,,,,420
11/29/2021,3:30,2021-11-29T03:30,62.5,24,23.6,200,68,67.5,1,1,COOL,26.8,27.2,220,,,,420
11/29/2021,3:35,2021-11-29T03:35,62.5,23.2,22.8,200,68,67.75,1,1,COOL,26.4,26.8,216,,,,416
11/29/2021,3:40,2021-11-29T03:40,62.5,22.8,22.8,204,68,67.75,1,1,COOL,26,26,216,,,,420
11/29/2021,3:45,2021-11-29T03:45,62.5,22.8,22.8,204,68,67.75,1,1,COOL,26,26,216,,,,420
11/29/2021,3:50,2021-11-29T03:50,62.5,22.8,22.8,208,68,67.5,1,1,COOL,26.8,26.8,220,,,,428
11/29/2021,3:55,2021-11-29T03:55,62.5,24,24.4,216,68,67.5,1,1,COOL,25.6,25.2,196,,,,412
11/29/2021,4:00,2021-11-29T04:00,62.5,24,24.4,216,68,67.5,1,1,COOL,25.6,25.2,196,,,,412
11/29/2021,4:05,2021-11-29T04:05,62.5,23.2,22.8,204,68,67.5,1,1,COOL,27.2,27.6,216,,,,420
11/29/2021,4:10,2021-11-29T04:10,62.5,23.2,22.8,200,68,67.75,1,1,COOL,27.2,27.6,220,,,,420
11/29/2021,4:15,2021-11-29T04:15,62.5,23.2,22.8,200,68,67.75,1,1,COOL,27.2,27.6,220,,,,420
11/29/2021,4:20,2021-11-29T04:20,62.5,23.6,23.6,196,68,67.5,1,1,COOL,26.4,26.4,204,,,,400
11/29/2021,4:25,2021-11-29T04:25,62.5,22.8,22.8,204,68,67.5,1,1,COOL,26,26.4,232,,,,436
11/29/2021,4:30,2021-11-29T04:30,62.5,22.8,22.8,204,68,67.5,1,1,COOL,26,26.4,232,,,,436
11/29/2021,4:35,2021-11-29T04:35,62.5,23.2,23.6,212,68,67.5,1,1,COOL,25.6,25.6,208,,,,420
11/29/2021,4:40,2021-11-29T04:40,62,22.4,22.8,204,68,67.5,1,1,COOL,26.8,26.4,204,,,,408
11/29/2021,4:45,2021-11-29T04:45,62,22.4,22.8,204,68,67.5,1,1,COOL,26.8,26.4,204,,,,408
11/29/2021,4:50,2021-11-29T04:50,62.5,23.6,23.6,200,68,67.5,1,1,COOL,25.6,25.6,220,,,,420
11/29/2021,4:55,2021-11-29T04:55,62,22.8,22.8,228,68,67.5,1,1,COOL,25.6,25.2,200,,,,428
11/29/2021,5:00,2021-11-29T05:00,62,22.8,22.8,228,68,67.5,1,1,COOL,25.6,25.2,200,,,,428
11/29/2021,5:05,2021-11-29T05:05,63.5,21.6,21.2,192,68,67.5,1,1,COOL,27.2,27.6,236,,,,428
11/29/2021,5:10,2021-11-29T05:10,64,21.2,21.2,212,68,67.75,1,1,COOL,27.2,26.8,204,,,,416
11/29/2021,5:15,2021-11-29T05:15,64,21.2,21.2,212,68,67.75,1,1,COOL,27.2,26.8,204,,,,416
11/29/2021,5:20,2021-11-29T05:20,65,20,19.6,188,68,68,1,1,COOL,26.8,26.8,204,,,,392
11/29/2021,5:25,2021-11-29T05:25,65,22,22,220,68,68,1,1,COOL,27.2,27.2,200,,,,420
11/29/2021,5:30,2021-11-29T05:30,65,22,22,220,68,68,1,1,COOL,27.2,27.2,200,,,,420
11/29/2021,5:35,2021-11-29T05:35,65.5,21.2,21.2,208,68,68,1,1,COOL,27.2,27.2,212,,,,420
11/29/2021,5:40,2021-11-29T05:40,65.5,20,19.6,200,68,68,1,1,COOL,27.6,28,204,,,,404
11/29/2021,5:45,2021-11-29T05:45,65.5,20,19.6,200,68,68,1,1,COOL,27.6,28,204,,,,404
11/29/2021,5:50,2021-11-29T05:50,65,20.4,20.4,204,68,68,1,1,COOL,27.6,27.2,200,,,,404
11/29/2021,5:55,2021-11-29T05:55,65,20.4,20.4,212,68,68.25,1,1,COOL,26.8,27.2,204,,,,416
11/29/2021,6:00,2021-11-29T06:00,65,20.4,20.4,212,68,68.25,1,1,COOL,26.8,27.2,204,,,,416
11/29/2021,6:05,2021-11-29T06:05,65.5,21.2,21.2,204,68,68,1,1,COOL,27.6,28,228,,,,432
11/29/2021,6:10,2021-11-29T06:10,65.5,20.8,21.2,204,68,68,1,1,COOL,27.2,26.4,196,,,,400
11/29/2021,6:15,2021-11-29T06:15,65.5,20.8,21.2,204,68,68,1,1,COOL,27.2,26.4,196,,,,400
11/29/2021,6:20,2021-11-29T06:20,65.5,20,19.6,200,68,68.25,1,1,COOL,27.6,27.2,196,,,,396
11/29/2021,6:25,2021-11-29T06:25,65.5,20.8,21.2,200,68,68.25,1,1,COOL,26.4,26.4,200,,,,400
11/29/2021,6:30,2021-11-29T06:30,65.5,20.8,21.2,200,68,68.25,1,1,COOL,26.4,26.4,200,,,,400
11/29/2021,6:35,2021-11-29T06:35,65.5,20.8,21.2,204,68,68.5,1,1,COOL,28.8,28.8,216,,,,420
11/29/2021,6:40,2021-11-29T06:40,65.5,20.8,21.2,228,68,68.5,1,1,COOL,28.4,28.8,212,,,,440
11/29/2021,6:45,2021-11-29T06:45,65.5,20.8,21.2,228,68,68.5,1,1,COOL,28.4,28.8,212,,,,440
11/29/2021,6:50,2021-11-29T06:50,65.5,21.6,21.2,196,68,68.5,1,1,COOL,28,28.4,228,,,,424
11/29/2021,6:55,2021-11-29T06:55,65.5,20.8,21.2,220,68,68.75,1,1,COOL,27.2,26.8,184,,,,404
11/29/2021,7:00,2021-11-29T07:00,65.5,20.8,21.2,220,68,68.75,1,1,COOL,27.2,26.8,184,,,,404
11/29/2021,7:05,2021-11-29T07:05,64,22,22,248,68,68.75,1,1,COOL,28,27.6,156,,,,404
11/29/2021,7:10,2021-11-29T07:10,63.5,21.6,22,264,68,68.75,1,1,COOL,26.4,26,144,,,,408
11/29/2021,7:15,2021-11-29T07:15,63.5,21.6,22,264,68,68.75,1,1,COOL,26.4,26,144,,,,408
11/29/2021,7:20,2021-11-29T07:20,62.5,24.4,24.4,284,68,68.75,1,1,COOL,26,26,132,,,,416
11/29/2021,7:25,2021-11-29T07:25,61.5,24.4,24.4,304,68,68.75,1,1,COOL,25.6,25.2,108,,,,412
11/29/2021,7:30,2021-11-29T07:30,61.5,24.4,24.4,304,68,68.75,1,1,COOL,25.6,25.2,108,,,,412
11/29/2021,7:35,2021-11-29T07:35,61,25.6,25.2,308,68,68.5,1,1,COOL,26,26,104,,,,412
11/29/2021,7:40,2021-11-29T07:40,61,25.6,26,336,68,68.5,1,1,COOL,24.4,24.4,88,,,,424
11/29/2021,7:45,2021-11-29T07:45,61,25.6,26,336,68,68.5,1,1,COOL,24.4,24.4,88,,,,424
11/29/2021,7:50,2021-11-29T07:50,60,24.8,25.2,348,68,68.75,1,1,COOL,24,23.6,56,,,,404
11/29/2021,7:55,2021-11-29T07:55,59,26.8,26.8,356,68,68.5,1,1,COOL,24,23.6,56,,,,412
11/29/2021,8:00,2021-11-29T08:00,59,26.8,26.8,356,68,68.5,1,1,COOL,24,23.6,56,,,,412
11/29/2021,8:05,2021-11-29T08:05,58.5,27.2,26.8,352,68,69,1,1,COOL,24.4,24.4,64,,,,416
11/29/2021,8:10,2021-11-29T08:10,56,27.6,27.6,388,68,68.75,1,1,COOL,0,0,0,,,,388
11/29/2021,8:15,2021-11-29T08:15,56,27.6,27.6,388,68,68.75,1,1,COOL,0,0,0,,,,388
11/29/2021,8:20,2021-11-29T08:20,50,28.8,28.4,404,68,68.5,1,1,COOL,0,0,0,,,,404
11/29/2021,8:25,2021-11-29T08:25,50,29.6,29.2,412,68,68.25,1,1,COOL,0,0,0,,,,412
11/29/2021,8:30,2021-11-29T08:30,50,29.6,29.2,412,68,68.25,1,1,COOL,0,0,0,,,,412
11/29/2021,8:35,2021-11-29T08:35,50,28.4,28.4,412,68,68.25,1,1,COOL,0,0,0,,,,412
11/29/2021,8:40,2021-11-29T08:40,50,29.6,29.2,408,68,68.5,1,1,COOL,0,0,0,,,,408
11/29/2021,8:45,2021-11-29T08:45,50,29.6,29.2,408,68,68.5,1,1,COOL,0,0,0,,,,408
11/29/2021,8:50,2021-11-29T08:50,50,30.4,30,404,68,68.5,1,1,COOL,0,0,0,,,,404
11/29/2021,8:55,2021-11-29T08:55,50,29.6,29.2,408,68,68.5,1,1,COOL,0,0,0,,,,408
11/29/2021,9:00,2021-11-29T09:00,50,29.6,29.2,408,68,68.5,1,1,COOL,0,0,0,,,,408
11/29/2021,9:05,2021-11-29T09:05,50,29.6,30,416,68,68.5,1,1,COOL,0,0,0,,,,416
11/29/2021,9:10,2021-11-29T09:10,50,30,30,412,68,68.25,1,1,COOL,0,0,0,,,,412
11/29/2021,9:15,2021-11-29T09:15,50,30,30,412,68,68.25,1,1,COOL,0,0,0,,,,412
11/29/2021,9:20,2021-11-29T09:20,50,28.4,29.2,420,68,68.25,1,1,COOL,0,0,0,,,,420
11/29/2021,9:25,2021-11-29T09:25,50,29.6,30,424,68,68.25,1,1,COOL,0,0,0,,,,424
11/29/2021,9:30,2021-11-29T09:30,50,29.6,30,424,68,68.25,1,1,COOL,0,0,0,,,,424
11/29/2021,9:35,2021-11-29T09:35,50,30.4,30,408,68,68.25,1,1,COOL,0,0,0,,,,408
11/29/2021,9:40,2021-11-29T09:40,50,30.4,30,408,68,68.25,1,1,COOL,0,0,0,,,,408
11/29/2021,9:45,2021-11-29T09:45,50,30.4,30,408,68,68.25,1,1,COOL,0,0,0,,,,408
11/29/2021,9:50,2021-11-29T09:50,50,28.4,28.4,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/29/2021,9:55,2021-11-29T09:55,50,29.2,29.2,404,68,68.25,1,1,COOL,0,0,0,,,,404
11/29/2021,10:00,2021-11-29T10:00,50,29.2,29.2,404,68,68.25,1,1,COOL,0,0,0,,,,404
11/29/2021,10:05,2021-11-29T10:05,50,29.6,30,412,68,68.25,1,1,COOL,0,0,0,,,,412
11/29/2021,10:10,2021-11-29T10:10,50,30,30,408,68,68.25,1,1,COOL,0,0,0,,,,408
11/29/2021,10:15,2021-11-29T10:15,50,30,30,408,68,68.25,1,1,COOL,0,0,0,,,,408
11/29/2021,10:20,2021-11-29T10:20,50,30,30,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/29/2021,10:25,2021-11-29T10:25,50,30,30,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/29/2021,10:30,2021-11-29T10:30,50,30,30,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/29/2021,10:35,2021-11-29T10:35,50,31.2,30.8,412,68,68.25,1,1,COOL,0,0,0,,,,412
11/29/2021,10:40,2021-11-29T10:40,50,30.8,30.8,412,68,68,1,1,COOL,0,0,0,,,,412
11/29/2021,10:45,2021-11-29T10:45,50,30.8,30.8,412,68,68,1,1,COOL,0,0,0,,,,412
11/29/2021,10:50,2021-11-29T10:50,50,30.8,30.8,412,68,68.25,1,1,COOL,0,0,0,,,,412
11/29/2021,10:55,2021-11-29T10:55,50,30.8,30.8,408,68,68,1,1,COOL,0,0,0,,,,408
11/29/2021,11:00,2021-11-29T11:00,50,30.8,30.8,408,68,68,1,1,COOL,0,0,0,,,,408
11/29/2021,11:05,2021-11-29T11:05,50.5,30.8,30.8,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/29/2021,11:10,2021-11-29T11:10,50,30,30,412,68,68.25,1,1,COOL,0,0,0,,,,412
11/29/2021,11:15,2021-11-29T11:15,50,30,30,412,68,68.25,1,1,COOL,0,0,0,,,,412
11/29/2021,11:20,2021-11-29T11:20,50.5,29.6,29.2,404,68,68,1,1,COOL,0,0,0,,,,404
11/29/2021,11:25,2021-11-29T11:25,50.5,30.8,30.8,412,68,68,1,1,COOL,0,0,0,,,,412
11/29/2021,11:30,2021-11-29T11:30,50.5,30.8,30.8,412,68,68,1,1,COOL,0,0,0,,,,412
11/29/2021,11:35,2021-11-29T11:35,50,30.4,30,412,68,68,1,1,COOL,0,0,0,,,,412
11/29/2021,11:40,2021-11-29T11:40,50,31.2,30.8,408,68,68.5,1,1,COOL,0,0,0,,,,408
11/29/2021,11:45,2021-11-29T11:45,50,31.2,30.8,408,68,68.5,1,1,COOL,0,0,0,,,,408
11/29/2021,11:50,2021-11-29T11:50,50,31.2,30.8,408,68,68.5,1,1,COOL,0,0,0,,,,408
11/29/2021,11:55,2021-11-29T11:55,50.5,31.2,30.8,412,68,68.25,1,1,COOL,0,0,0,,,,412
11/29/2021,12:00,2021-11-29T12:00,50.5,31.2,30.8,412,68,68.25,1,1,COOL,0,0,0,,,,412
11/29/2021,12:05,2021-11-29T12:05,50,30.8,30.8,416,68,68.5,1,1,COOL,0,0,0,,,,416
11/29/2021,12:10,2021-11-29T12:10,50,31.6,31.6,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/29/2021,12:15,2021-11-29T12:15,50,31.6,31.6,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/29/2021,12:20,2021-11-29T12:20,50.5,31.6,31.6,412,68,68.25,1,1,COOL,0,0,0,,,,412
11/29/2021,12:25,2021-11-29T12:25,50,30.8,30.8,408,68,68.25,1,1,COOL,0,0,0,,,,408
11/29/2021,12:30,2021-11-29T12:30,50,30.8,30.8,408,68,68.25,1,1,COOL,0,0,0,,,,408
11/29/2021,12:35,2021-11-29T12:35,50,30.4,30,408,68,68.25,1,1,COOL,0,0,0,,,,408
11/29/2021,12:40,2021-11-29T12:40,50,30.4,30.8,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/29/2021,12:45,2021-11-29T12:45,50,30.4,30.8,416,68,68.25,1,1,COOL,0,0,0,,,,416
11/29/2021,12:50,2021-11-29T12:50,50.5,32.4,32,424,68,68.75,1,1,COOL,0,0,0,,,,424
11/29/2021,12:55,2021-11-29T12:55,50,33.2,32.8,456,68,68.5,1,1,COOL,0,0,0,,,,456
11/29/2021,13:00,2021-11-29T13:00,50,33.2,32.8,456,68,68.5,1,1,COOL,0,0,0,,,,456
11/29/2021,13:05,2021-11-29T13:05,50,32.4,32.8,456,68,68.25,1,1,COOL,0,0,0,,,,456
11/29/2021,13:10,2021-11-29T13:10,50,32.8,32.8,452,68,68.25,1,1,COOL,0,0,0,,,,452
11/29/2021,13:15,2021-11-29T13:15,50,32.8,32.8,452,68,68.25,1,1,COOL,0,0,0,,,,452
11/29/2021,13:20,2021-11-29T13:20,50,33.6,33.6,460,68,68.25,1,1,COOL,0,0,0,,,,460
11/29/2021,13:25,2021-11-29T13:25,50,34.4,34.4,448,68,68.25,1,1,COOL,0,0,0,,,,448
11/29/2021,13:30,2021-11-29T13:30,50,34.4,34.4,448,68,68.25,1,1,COOL,0,0,0,,,,448
11/29/2021,13:35,2021-11-29T13:35,50,34.8,34.4,452,68,68.25,1,1,COOL,0,0,0,,,,452
11/29/2021,13:40,2021-11-29T13:40,50,34.8,34.4,448,68,68,1,1,COOL,0,0,0,,,,448
11/29/2021,13:45,2021-11-29T13:45,50,34.8,34.4,448,68,68,1,1,COOL,0,0,0,,,,448
11/29/2021,13:50,2021-11-29T13:50,50,33.6,33.6,444,68,68,1,1,COOL,0,0,32,,,,476
11/29/2021,13:55,2021-11-29T13:55,50,34,33.6,448,68,68,1,1,COOL,0,0,0,,,,448
11/29/2021,14:00,2021-11-29T14:00,50,34,33.6,448,68,68,1,1,COOL,0,0,0,,,,448
11/29/2021,14:05,2021-11-29T14:05,50,32.8,32.8,452,68,67.75,1,1,COOL,0,0,0,,,,452
11/29/2021,14:10,2021-11-29T14:10,50,32.8,32.8,452,68,67.75,1,1,COOL,0,0,0,,,,452
11/29/2021,14:15,2021-11-29T14:15,50,32.8,32.8,452,68,67.75,1,1,COOL,0,0,0,,,,452
11/29/2021,14:20,2021-11-29T14:20,50,33.6,33.6,456,68,68,1,1,COOL,0,0,0,,,,456
11/29/2021,14:25,2021-11-29T14:25,50,33.2,33.6,452,68,67.75,1,1,COOL,0,0,0,,,,452
11/29/2021,14:30,2021-11-29T14:30,50,33.2,33.6,452,68,67.75,1,1,COOL,0,0,0,,,,452
11/29/2021,14:35,2021-11-29T14:35,50,33.6,33.6,452,68,67.75,1,1,COOL,0,0,36,,,,488
11/29/2021,14:40,2021-11-29T14:40,50,34,34.4,472,68,67.75,1,1,COOL,0,0,0,,,,472
11/29/2021,14:45,2021-11-29T14:45,50,34,34.4,472,68,67.75,1,1,COOL,0,0,0,,,,472
11/29/2021,14:50,2021-11-29T14:50,50,33.2,32.8,440,68,67.75,1,1,COOL,0,0,0,,,,440
11/29/2021,14:55,2021-11-29T14:55,50,34,34.4,464,68,67.75,1,1,COOL,0,0,0,,,,464
11/29/2021,15:00,2021-11-29T15:00,50,34,34.4,464,68,67.75,1,1,COOL,0,0,0,,,,464
11/29/2021,15:05,2021-11-29T15:05,50,34.8,35.2,460,68,67.75,1,1,COOL,0,0,0,,,,460
11/29/2021,15:10,2021-11-29T15:10,50,34.8,34.4,456,68,67.75,1,1,COOL,0,0,0,,,,456
11/29/2021,15:15,2021-11-29T15:15,50,34.8,34.4,456,68,67.75,1,1,COOL,0,0,0,,,,456
11/29/2021,15:20,2021-11-29T15:20,50,34.8,34.4,452,68,67.75,1,1,COOL,0,0,28,,,,480
11/29/2021,15:25,2021-11-29T15:25,50,35.2,35.2,452,68,67.75,1,1,COOL,0,0,0,,,,452
11/29/2021,15:30,2021-11-29T15:30,50,35.2,35.2,452,68,67.75,1,1,COOL,0,0,0,,,,452
11/29/2021,15:35,2021-11-29T15:35,50,35.6,35.2,448,68,67.75,1,1,COOL,0,0,0,,,,448
11/29/2021,15:40,2021-11-29T15:40,50,35.2,35.2,456,68,67.5,1,1,COOL,0,0,0,,,,456
11/29/2021,15:45,2021-11-29T15:45,50,35.2,35.2,456,68,67.5,1,1,COOL,0,0,0,,,,456
11/29/2021,15:50,2021-11-29T15:50,50,34,34.4,464,68,67.5,1,1,COOL,0,0,0,,,,464
11/29/2021,15:55,2021-11-29T15:55,50,35.2,35.6,480,68,67.5,1,1,COOL,0,0,32,,,,512
11/29/2021,16:00,2021-11-29T16:00,50,35.2,35.6,480,68,67.5,1,1,COOL,0,0,32,,,,512
11/29/2021,16:05,2021-11-29T16:05,50,34,34,460,68,67.5,1,1,COOL,0,0,0,,,,460
11/29/2021,16:10,2021-11-29T16:10,50,34.4,34,448,68,67.5,1,1,COOL,0,0,0,,,,448
11/29/2021,16:15,2021-11-29T16:15,50,34.4,34,448,68,67.5,1,1,COOL,0,0,0,,,,448
11/29/2021,16:20,2021-11-29T16:20,50,34.4,34.8,452,68,67.5,1,1,COOL,0,0,0,,,,452
11/29/2021,16:25,2021-11-29T16:25,50,35.6,35.6,444,68,67.5,1,1,COOL,0,0,0,,,,444
11/29/2021,16:30,2021-11-29T16:30,50,35.6,35.6,444,68,67.5,1,1,COOL,0,0,0,,,,444
11/29/2021,16:35,2021-11-29T16:35,50,35.6,35.6,452,68,67.75,1,1,COOL,0,0,0,,,,452
11/29/2021,16:40,2021-11-29T16:40,50,34.8,34.8,440,68,67.5,1,1,COOL,0,0,0,,,,440
11/29/2021,16:45,2021-11-29T16:45,50,34.8,34.8,440,68,67.5,1,1,COOL,0,0,0,,,,440
11/29/2021,16:50,2021-11-29T16:50,50,34,34,460,68,67.5,1,1,COOL,0,0,0,,,,460
11/29/2021,16:55,2021-11-29T16:55,50,32.8,33.2,444,68,67.5,1,1,COOL,0,0,0,,,,444
11/29/2021,17:00,2021-11-29T17:00,50,32.8,33.2,444,68,67.5,1,1,COOL,0,0,0,,,,444
11/29/2021,17:05,2021-11-29T17:05,50,32.8,33.2,440,68,67.5,1,1,COOL,0,0,0,,,,440
11/29/2021,17:10,2021-11-29T17:10,50,32,31.6,416,68,67.5,1,1,COOL,0,0,0,,,,416
11/29/2021,17:15,2021-11-29T17:15,50,32,31.6,416,68,67.5,1,1,COOL,0,0,0,,,,416
11/29/2021,17:20,2021-11-29T17:20,50,30.8,30.8,432,68,67.25,1,1,COOL,0,0,0,,,,432
11/29/2021,17:25,2021-11-29T17:25,50,30,30,416,68,67.25,1,1,COOL,0,0,0,,,,416
11/29/2021,17:30,2021-11-29T17:30,50,30,30,416,68,67.25,1,1,COOL,0,0,0,,,,416
11/29/2021,17:35,2021-11-29T17:35,50,29.2,29.2,408,68,67.5,1,1,COOL,0,0,0,,,,408
11/29/2021,17:40,2021-11-29T17:40,50,29.2,29.2,412,68,67.5,1,1,COOL,0,0,0,,,,412
11/29/2021,17:45,2021-11-29T17:45,50,29.2,29.2,412,68,67.5,1,1,COOL,0,0,0,,,,412
11/29/2021,17:50,2021-11-29T17:50,50,28.4,28.4,408,68,67.5,1,1,COOL,0,0,0,,,,408
11/29/2021,17:55,2021-11-29T17:55,50,28.4,28.4,392,68,67.5,1,1,COOL,0,0,0,,,,392
11/29/2021,18:00,2021-11-29T18:00,50,28.4,28.4,392,68,67.5,1,1,COOL,0,0,0,,,,392
11/29/2021,18:05,2021-11-29T18:05,50,28.8,28.4,400,68,67.5,1,1,COOL,0,0,0,,,,400
11/29/2021,18:10,2021-11-29T18:10,50,28.8,28.4,400,68,67.5,1,1,COOL,0,0,0,,,,400
11/29/2021,18:15,2021-11-29T18:15,50,28.8,28.4,400,68,67.5,1,1,COOL,0,0,0,,,,400
11/29/2021,18:20,2021-11-29T18:20,50,28.4,28.4,404,68,67.5,1,1,COOL,0,0,0,,,,404
11/29/2021,18:25,2021-11-29T18:25,50,28,27.6,404,68,67.5,1,1,COOL,0,0,0,,,,404
11/29/2021,18:30,2021-11-29T18:30,50,28,27.6,404,68,67.5,1,1,COOL,0,0,0,,,,404
11/29/2021,18:35,2021-11-29T18:35,50,27.2,27.6,404,68,67.5,1,1,COOL,0,0,32,,,,436
11/29/2021,18:40,2021-11-29T18:40,50,28.8,28.4,404,68,67.5,1,1,COOL,0,0,0,,,,404
11/29/2021,18:45,2021-11-29T18:45,50,28.8,28.4,404,68,67.5,1,1,COOL,0,0,0,,,,404
11/29/2021,18:50,2021-11-29T18:50,50,28.8,29.2,404,68,67.5,1,1,COOL,0,0,0,,,,404
11/29/2021,18:55,2021-11-29T18:55,50,28.8,28.4,404,68,67.5,1,1,COOL,0,0,0,,,,404
11/29/2021,19:00,2021-11-29T19:00,50,28.8,28.4,404,68,67.5,1,1,COOL,0,0,0,,,,404
11/29/2021,19:05,2021-11-29T19:05,50,28.8,28.4,404,68,67.5,1,1,COOL,0,0,0,,,,404
11/29/2021,19:10,2021-11-29T19:10,50,28,28.4,404,68,67.5,1,1,COOL,0,0,0,,,,404
11/29/2021,19:15,2021-11-29T19:15,50,28,28.4,404,68,67.5,1,1,COOL,0,0,0,,,,404
11/29/2021,19:20,2021-11-29T19:20,50,28.8,28.4,392,68,67.5,1,1,COOL,0,0,0,,,,392
11/29/2021,19:25,2021-11-29T19:25,50,28.8,28.4,396,68,67.5,1,1,COOL,0,0,0,,,,396
11/29/2021,19:30,2021-11-29T19:30,50,28.8,28.4,396,68,67.5,1,1,COOL,0,0,0,,,,396
11/29/2021,19:35,2021-11-29T19:35,50,28.4,28.4,392,68,67.5,1,1,COOL,0,0,0,,,,392
11/29/2021,19:40,2021-11-29T19:40,50,28,27.6,388,68,67.5,1,1,COOL,0,0,0,,,,388
11/29/2021,19:45,2021-11-29T19:45,50,28,27.6,388,68,67.5,1,1,COOL,0,0,0,,,,388
11/29/2021,19:50,2021-11-29T19:50,50,27.2,27.6,400,68,67.5,1,1,COOL,0,0,0,,,,400
11/29/2021,19:55,2021-11-29T19:55,50,27.6,27.6,400,68,67.75,1,1,COOL,0,0,0,,,,400
11/29/2021,20:00,2021-11-29T20:00,50,27.6,27.6,400,68,67.75,1,1,COOL,0,0,0,,,,400
11/29/2021,20:05,2021-11-29T20:05,50.5,31.6,31.6,404,68,67.25,1,1,COOL,0,0,40,,,,444
11/29/2021,20:10,2021-11-29T20:10,50.5,32,32.4,388,68,67.25,1,1,COOL,0,0,48,,,,436
11/29/2021,20:15,2021-11-29T20:15,50.5,32,32.4,388,68,67.25,1,1,COOL,0,0,48,,,,436
11/29/2021,20:20,2021-11-29T20:20,58.5,30.8,30.8,344,68,67.25,1,1,COOL,23.2,23.6,80,,,,424
11/29/2021,20:25,2021-11-29T20:25,59,28.4,28.4,328,68,67.25,1,1,COOL,25.6,25.2,80,,,,408
11/29/2021,20:30,2021-11-29T20:30,59,28.4,28.4,328,68,67.25,1,1,COOL,25.6,25.2,80,,,,408
11/29/2021,20:35,2021-11-29T20:35,60,28,28.4,312,68,67.5,1,1,COOL,25.6,25.6,108,,,,420
11/29/2021,20:40,2021-11-29T20:40,60,28.4,28.4,312,68,67.5,1,1,COOL,24,24,100,,,,412
11/29/2021,20:45,2021-11-29T20:45,60,28.4,28.4,312,68,67.5,1,1,COOL,24,24,100,,,,412
11/29/2021,20:50,2021-11-29T20:50,60,28,28.4,316,68,67.5,1,1,COOL,24.4,24.8,104,,,,420
11/29/2021,20:55,2021-11-29T20:55,60,28.4,28.4,312,68,67.5,1,1,COOL,24.4,24,92,,,,404
11/29/2021,21:00,2021-11-29T21:00,60,28.4,28.4,312,68,67.5,1,1,COOL,24.4,24,92,,,,404
11/29/2021,21:05,2021-11-29T21:05,60,28.4,28.4,312,68,67.5,1,1,COOL,24.4,24.8,108,,,,420
11/29/2021,21:10,2021-11-29T21:10,60,28.4,28.4,316,68,67.5,1,1,COOL,23.6,24,96,,,,412
11/29/2021,21:15,2021-11-29T21:15,60,28.4,28.4,316,68,67.5,1,1,COOL,23.6,24,96,,,,412
11/29/2021,21:20,2021-11-29T21:20,60,28.4,28.4,316,68,67.5,1,1,COOL,24.8,25.2,124,,,,440
11/29/2021,21:25,2021-11-29T21:25,60,28.8,29.2,316,68,67.5,1,1,COOL,25.6,25.6,88,,,,404
11/29/2021,21:30,2021-11-29T21:30,60,28.8,29.2,316,68,67.5,1,1,COOL,25.6,25.6,88,,,,404
11/29/2021,21:35,2021-11-29T21:35,60,29.2,29.2,312,68,67.5,1,1,COOL,25.6,26,108,,,,420
11/29/2021,21:40,2021-11-29T21:40,60,28.4,28.4,312,68,67.5,1,1,COOL,25.6,25.6,96,,,,408
11/29/2021,21:45,2021-11-29T21:45,60,28.4,28.4,312,68,67.5,1,1,COOL,25.6,25.6,96,,,,408
11/29/2021,21:50,2021-11-29T21:50,60,28,28.4,312,68,67.5,1,1,COOL,24,24.4,100,,,,412
11/29/2021,21:55,2021-11-29T21:55,60,28.4,28.4,312,68,67.75,1,1,COOL,25.2,25.6,96,,,,408
11/29/2021,22:00,2021-11-29T22:00,60,28.4,28.4,312,68,67.75,1,1,COOL,25.2,25.6,96,,,,408
11/29/2021,22:05,2021-11-29T22:05,60,28,28.4,312,68,67.75,1,1,COOL,26,25.6,96,,,,408
11/29/2021,22:10,2021-11-29T22:10,60.5,28.4,28.8,316,68,67.5,1,1,COOL,24.4,24.4,100,,,,416
11/29/2021,22:15,2021-11-29T22:15,60.5,28.4,28.8,316,68,67.5,1,1,COOL,24.4,24.4,100,,,,416
11/29/2021,22:20,2021-11-29T22:20,60.5,28.8,28.4,296,68,67.5,1,1,COOL,25.2,25.6,140,,,,436
11/29/2021,22:25,2021-11-29T22:25,60.5,28.4,28.4,312,68,67.5,1,1,COOL,24.4,24.8,124,,,,436
11/29/2021,22:30,2021-11-29T22:30,60.5,28.4,28.4,312,68,67.5,1,1,COOL,24.4,24.8,124,,,,436
11/29/2021,22:35,2021-11-29T22:35,60,28,28.4,316,68,67.5,1,1,COOL,24.4,24,96,,,,412
11/29/2021,22:40,2021-11-29T22:40,60,29.2,29.2,312,68,67.5,1,1,COOL,24,24,96,,,,408
11/29/2021,22:45,2021-11-29T22:45,60,29.2,29.2,312,68,67.5,1,1,COOL,24,24,96,,,,408
11/29/2021,22:50,2021-11-29T22:50,60,28.4,28.4,312,68,67.5,1,1,COOL,25.2,25.6,116,,,,428
11/29/2021,22:55,2021-11-29T22:55,60,28,28.4,316,68,67.5,1,1,COOL,25.2,25.2,88,,,,404
11/29/2021,23:00,2021-11-29T23:00,60,28,28.4,316,68,67.5,1,1,COOL,25.2,25.2,88,,,,404
11/29/2021,23:05,2021-11-29T23:05,60,29.2,29.2,312,68,67.5,1,1,COOL,23.6,23.6,112,,,,424
11/29/2021,23:10,2021-11-29T23:10,60,28.4,28.4,316,68,67.5,1,1,COOL,25.2,24.8,88,,,,404
11/29/2021,23:15,2021-11-29T23:15,60,28.4,28.4,316,68,67.5,1,1,COOL,25.2,24.8,88,,,,404
11/29/2021,23:20,2021-11-29T23:20,60,28.4,28.4,316,68,67.5,1,1,COOL,24.4,24.4,116,,,,432
11/29/2021,23:25,2021-11-29T23:25,60,28.4,28.4,312,68,67.5,1,1,COOL,24.4,24.4,112,,,,424
11/29/2021,23:30,2021-11-29T23:30,60,28.4,28.4,312,68,67.5,1,1,COOL,24.4,24.4,112,,,,424
11/29/2021,23:35,2021-11-29T23:35,59.5,28,27.6,300,68,67.5,1,1,COOL,25.2,25.6,104,,,,404
11/29/2021,23:40,2021-11-29T23:40,59.5,29.2,29.2,320,68,67.5,1,1,COOL,24.8,24.4,72,,,,392
11/29/2021,23:45,2021-11-29T23:45,59.5,29.2,29.2,320,68,67.5,1,1,COOL,24.8,24.4,72,,,,392
11/29/2021,23:50,2021-11-29T23:50,59.5,29.2,29.2,316,68,67.5,1,1,COOL,25.2,25.2,88,,,,404
11/29/2021,23:55,2021-11-29T23:55,59.5,29.6,30,324,68,67.75,1,1,COOL,24.8,24.8,104,,,,428
11/30/2021,0:00,2021-11-30T00:00,59.5,29.6,30,324,68,67.75,1,1,COOL,24.8,24.8,104,,,,428
11/30/2021,0:05,2021-11-30T00:05,59.5,28.8,29.2,320,68,67.75,1,1,COOL,24,24,100,,,,420
11/30/2021,0:10,2021-11-30T00:10,59.5,28.4,28.4,320,68,67.5,1,1,COOL,24,24,108,,,,428
11/30/2021,0:15,2021-11-30T00:15,59.5,28.4,28.4,320,68,67.5,1,1,COOL,24,24,108,,,,428
11/30/2021,0:20,2021-11-30T00:20,59.5,28.4,28.4,316,68,67.5,1,1,COOL,25.2,24.8,96,,,,412
11/30/2021,0:25,2021-11-30T00:25,59.5,29.2,29.2,308,68,67.5,1,1,COOL,25.6,25.6,108,,,,416
11/30/2021,0:30,2021-11-30T00:30,59.5,29.2,29.2,308,68,67.5,1,1,COOL,25.6,25.6,108,,,,416
11/30/2021,0:35,2021-11-30T00:35,59.5,29.6,30,328,68,67.5,1,1,COOL,25.6,25.6,108,,,,436
11/30/2021,0:40,2021-11-30T00:40,60,27.6,27.6,300,68,67.25,1,1,COOL,26.4,26.4,120,,,,420
11/30/2021,0:45,2021-11-30T00:45,60,27.6,27.6,300,68,67.25,1,1,COOL,26.4,26.4,120,,,,420
11/30/2021,0:50,2021-11-30T00:50,61,25.6,26,260,68,67.25,1,1,COOL,25.2,24.8,152,,,,412
11/30/2021,0:55,2021-11-30T00:55,61.5,25.2,25.2,252,68,67.25,1,1,COOL,26.4,26.4,160,,,,412
11/30/2021,1:00,2021-11-30T01:00,61.5,25.2,25.2,252,68,67.25,1,1,COOL,26.4,26.4,160,,,,412
11/30/2021,1:05,2021-11-30T01:05,62,25.2,25.2,248,68,67.5,1,1,COOL,26.4,26,148,,,,396
11/30/2021,1:10,2021-11-30T01:10,62,25.2,25.2,248,68,67.5,1,1,COOL,26,26.4,188,,,,436
11/30/2021,1:15,2021-11-30T01:15,62,25.2,25.2,248,68,67.5,1,1,COOL,26,26.4,188,,,,436
11/30/2021,1:20,2021-11-30T01:20,62,25.2,25.2,236,68,67.5,1,1,COOL,26.8,26.8,188,,,,424
11/30/2021,1:25,2021-11-30T01:25,62,24.8,24.4,228,68,67.5,1,1,COOL,25.6,25.2,176,,,,404
11/30/2021,1:30,2021-11-30T01:30,62,24.8,24.4,228,68,67.5,1,1,COOL,25.6,25.2,176,,,,404
11/30/2021,1:35,2021-11-30T01:35,62,25.2,25.2,236,68,67.5,1,1,COOL,26,26,172,,,,408
11/30/2021,1:40,2021-11-30T01:40,62,24.4,24.4,232,68,67.5,1,1,COOL,26.4,26,180,,,,412
11/30/2021,1:45,2021-11-30T01:45,62,24.4,24.4,232,68,67.5,1,1,COOL,26.4,26,180,,,,412
11/30/2021,1:50,2021-11-30T01:50,62,24.4,24.4,244,68,67.5,1,1,COOL,25.6,25.6,164,,,,408
11/30/2021,1:55,2021-11-30T01:55,62,25.2,25.2,236,68,67.5,1,1,COOL,25.2,25.2,152,,,,388
11/30/2021,2:00,2021-11-30T02:00,62,25.2,25.2,236,68,67.5,1,1,COOL,25.2,25.2,152,,,,388
11/30/2021,2:05,2021-11-30T02:05,62,25.2,25.2,240,68,67.5,1,1,COOL,25.6,25.2,172,,,,412
11/30/2021,2:10,2021-11-30T02:10,62,25.6,25.2,236,68,67.5,1,1,COOL,26.4,26,172,,,,408
11/30/2021,2:15,2021-11-30T02:15,62,25.6,25.2,236,68,67.5,1,1,COOL,26.4,26,172,,,,408
11/30/2021,2:20,2021-11-30T02:20,62,25.2,25.2,236,68,67.5,1,1,COOL,25.2,25.6,184,,,,420
11/30/2021,2:25,2021-11-30T02:25,62,25.6,26,248,68,67.5,1,1,COOL,26.8,26.8,168,,,,416
11/30/2021,2:30,2021-11-30T02:30,62,25.6,26,248,68,67.5,1,1,COOL,26.8,26.8,168,,,,416
11/30/2021,2:35,2021-11-30T02:35,62,25.2,25.2,232,68,67.5,1,1,COOL,24.8,24.8,168,,,,400
11/30/2021,2:40,2021-11-30T02:40,62,25.2,25.2,244,68,67.5,1,1,COOL,26.8,26.8,180,,,,424
11/30/2021,2:45,2021-11-30T02:45,62,25.2,25.2,244,68,67.5,1,1,COOL,26.8,26.8,180,,,,424
11/30/2021,2:50,2021-11-30T02:50,62,25.6,25.2,236,68,67.5,1,1,COOL,24.8,24.8,180,,,,416
11/30/2021,2:55,2021-11-30T02:55,61.5,25.6,26,244,68,67.75,1,1,COOL,27.6,27.6,156,,,,400
11/30/2021,3:00,2021-11-30T03:00,61.5,25.6,26,244,68,67.75,1,1,COOL,27.6,27.6,156,,,,400
11/30/2021,3:05,2021-11-30T03:05,62,25.2,25.2,236,68,67.5,1,1,COOL,26,26.4,176,,,,412
11/30/2021,3:10,2021-11-30T03:10,61.5,24.8,25.2,252,68,67.5,1,1,COOL,27.2,27.6,188,,,,440
11/30/2021,3:15,2021-11-30T03:15,61.5,24.8,25.2,252,68,67.5,1,1,COOL,27.2,27.6,188,,,,440
11/30/2021,3:20,2021-11-30T03:20,62,25.2,25.2,236,68,67.5,1,1,COOL,26.4,26.8,200,,,,436
11/30/2021,3:25,2021-11-30T03:25,62,25.6,25.2,236,68,67.5,1,1,COOL,25.6,26,192,,,,428
11/30/2021,3:30,2021-11-30T03:30,62,25.6,25.2,236,68,67.5,1,1,COOL,25.6,26,192,,,,428
11/30/2021,3:35,2021-11-30T03:35,62,25.6,25.2,232,68,67.5,1,1,COOL,26.4,26,144,,,,376
11/30/2021,3:40,2021-11-30T03:40,62,25.6,26,244,68,67.5,1,1,COOL,26.8,27.2,188,,,,432
11/30/2021,3:45,2021-11-30T03:45,61.5,23.6,24,244,68,67.5,1,1,COOL,26.8,26.4,176,,,,420
11/30/2021,3:50,2021-11-30T03:50,62,25.2,25.2,232,68,67.5,1,1,COOL,26.8,27.2,184,,,,416
11/30/2021,3:55,2021-11-30T03:55,61.5,23.6,23.6,228,68,67.5,1,1,COOL,25.6,25.2,160,,,,388
11/30/2021,4:00,2021-11-30T04:00,62,25.2,25.2,232,68,67.5,1,1,COOL,26,26,184,,,,416
11/30/2021,4:05,2021-11-30T04:05,62,25.6,25.2,224,68,67.5,1,1,COOL,26.8,26.8,156,,,,380
11/30/2021,4:10,2021-11-30T04:10,62,25.6,25.2,236,68,67.5,1,1,COOL,26,25.6,176,,,,412
11/30/2021,4:15,2021-11-30T04:15,62,25.6,25.2,232,68,67.5,1,1,COOL,26.8,27.2,188,,,,420
11/30/2021,4:20,2021-11-30T04:20,62,25.6,25.2,232,68,67.5,1,1,COOL,27.2,27.2,164,,,,396
11/30/2021,4:25,2021-11-30T04:25,62,25.6,25.2,232,68,67.5,1,1,COOL,26.4,26.4,176,,,,408
11/30/2021,4:30,2021-11-30T04:30,62,25.2,25.2,236,68,67.5,1,1,COOL,26.8,26.4,184,,,,420
11/30/2021,4:35,2021-11-30T04:35,61.5,24,24.4,248,68,67.5,1,1,COOL,26,25.6,176,,,,424
11/30/2021,4:40,2021-11-30T04:40,62,26,26,244,68,67.5,1,1,COOL,26,26,196,,,,440
11/30/2021,4:45,2021-11-30T04:45,61.5,24.4,24.4,244,68,67.5,1,1,COOL,25.6,25.6,184,,,,428
11/30/2021,4:50,2021-11-30T04:50,61.5,24,23.6,224,68,67.5,1,1,COOL,26,26.4,192,,,,416
11/30/2021,4:55,2021-11-30T04:55,61.5,25.2,25.2,244,68,67.5,1,1,COOL,26.8,26.8,168,,,,412
11/30/2021,5:00,2021-11-30T05:00,62,25.2,25.2,252,68,67.5,1,1,COOL,25.6,25.6,184,,,,436
11/30/2021,5:05,2021-11-30T05:05,62.5,21.6,21.2,216,68,67.75,1,1,COOL,27.2,27.2,188,,,,404
11/30/2021,5:10,2021-11-30T05:10,63,23.2,22.8,232,68,67.75,1,1,COOL,25.6,26.4,200,,,,432
11/30/2021,5:15,2021-11-30T05:15,63,23.6,23.6,228,68,67.75,1,1,COOL,25.6,25.2,160,,,,388
11/30/2021,5:20,2021-11-30T05:20,63.5,22.8,22,228,68,67.75,1,1,COOL,26.4,26.8,200,,,,428
11/30/2021,5:25,2021-11-30T05:25,63,22,22,224,68,68,1,1,COOL,27.2,27.6,200,,,,424
11/30/2021,5:30,2021-11-30T05:30,63.5,23.2,22.8,236,68,68,1,1,COOL,26.8,26.8,164,,,,400
11/30/2021,5:35,2021-11-30T05:35,63.5,23.2,22.8,240,68,68,1,1,COOL,27.2,26.8,172,,,,412
11/30/2021,5:40,2021-11-30T05:40,63.5,22.4,22.8,244,68,68,1,1,COOL,26.8,26.8,196,,,,440
11/30/2021,5:45,2021-11-30T05:45,63.5,22,22,236,68,68,1,1,COOL,27.2,26.8,172,,,,408
11/30/2021,5:50,2021-11-30T05:50,63.5,22,22,240,68,68,1,1,COOL,27.2,27.6,196,,,,436
11/30/2021,5:55,2021-11-30T05:55,63.5,22.4,22.8,236,68,68,1,1,COOL,27.2,26.8,172,,,,408
11/30/2021,6:00,2021-11-30T06:00,63.5,21.6,22,236,68,68,1,1,COOL,27.2,26.8,180,,,,416
11/30/2021,6:05,2021-11-30T06:05,63.5,22,22,240,68,68,1,1,COOL,25.6,25.6,188,,,,428
11/30/2021,6:10,2021-11-30T06:10,63.5,21.2,21.2,236,68,68,1,1,COOL,25.2,25.6,184,,,,420
11/30/2021,6:15,2021-11-30T06:15,63.5,22,22,236,68,68.25,1,1,COOL,25.6,25.6,196,,,,432
11/30/2021,6:20,2021-11-30T06:20,63.5,22,22,240,68,68.25,1,1,COOL,26,25.6,152,,,,392
11/30/2021,6:25,2021-11-30T06:25,63.5,22.4,22,240,68,68.25,1,1,COOL,26.8,27.2,184,,,,424
11/30/2021,6:30,2021-11-30T06:30,63.5,22,22,232,68,68.25,1,1,COOL,25.2,25.2,180,,,,412
11/30/2021,6:35,2021-11-30T06:35,63.5,21.6,21.2,232,68,68.25,1,1,COOL,26.4,26.4,168,,,,400
11/30/2021,6:40,2021-11-30T06:40,63.5,21.6,21.2,240,68,68.5,1,1,COOL,25.2,25.2,196,,,,436
11/30/2021,6:45,2021-11-30T06:45,63.5,21.6,22,236,68,68.5,1,1,COOL,26,26,164,,,,400
11/30/2021,6:50,2021-11-30T06:50,63,21.6,21.2,236,68,68.5,1,1,COOL,24.8,25.2,172,,,,408
11/30/2021,6:55,2021-11-30T06:55,63,22,22,252,68,68.5,1,1,COOL,24.4,24.4,160,,,,412
11/30/2021,7:00,2021-11-30T07:00,63,22.4,22.8,260,68,68.5,1,1,COOL,24.8,24.4,156,,,,416
11/30/2021,7:05,2021-11-30T07:05,62.5,24.4,24.4,256,68,68.75,1,1,COOL,25.2,25.2,160,,,,416
11/30/2021,7:10,2021-11-30T07:10,62,24.4,24.4,284,68,68.75,1,1,COOL,25.6,25.2,124,,,,408
11/30/2021,7:15,2021-11-30T07:15,61.5,25.2,25.2,296,68,68.75,1,1,COOL,23.6,24,128,,,,424
11/30/2021,7:20,2021-11-30T07:20,62,21.6,21.6,240,70,68.5,1,1,COOL,25.2,25.2,196,,,,436
11/30/2021,7:25,2021-11-30T07:25,63.5,22.8,23.2,244,70,68.75,1,1,COOL,24.8,24.4,164,,,,408
11/30/2021,7:30,2021-11-30T07:30,64.5,21.2,20.8,204,70,68.75,1,1,COOL,25.6,25.6,208,,,,412
11/30/2021,7:35,2021-11-30T07:35,66,20,20,180,70,69,1,1,COOL,26.4,26.8,240,,,,420
11/30/2021,7:40,2021-11-30T07:40,66,20.4,20.4,188,70,69,1,1,COOL,27.2,27.6,228,,,,416
11/30/2021,7:45,2021-11-30T07:45,67.5,20.8,20.4,164,70,69,1,1,COOL,26.8,26.8,260,,,,424
11/30/2021,7:50,2021-11-30T07:50,69,20.8,20.4,136,70,69.25,1,1,COOL,29.6,29.2,280,,,,416
11/30/2021,7:55,2021-11-30T07:55,69.5,19.2,18.8,116,70,69.25,1,1,COOL,30,30,296,,,,412
11/30/2021,8:00,2021-11-30T08:00,70.5,18.4,18,100,70,69.25,1,1,COOL,30.4,30,304,,,,404
11/30/2021,8:05,2021-11-30T08:05,71.5,18.8,18.8,76,70,69.5,1,1,COOL,31.6,31.6,332,,,,408
11/30/2021,8:10,2021-11-30T08:10,71.5,18.8,18.8,108,70,69.5,1,1,COOL,31.6,31.6,324,,,,432
11/30/2021,8:15,2021-11-30T08:15,71,17.6,18,108,70,69.5,1,1,COOL,30,30,324,,,,432
11/30/2021,8:20,2021-11-30T08:20,71.5,17.2,17.2,84,70,69.5,1,1,COOL,32,31.6,320,,,,404
11/30/2021,8:25,2021-11-30T08:25,71.5,18,18,88,70,69.5,1,1,COOL,30.8,30.8,324,,,,412
11/30/2021,8:30,2021-11-30T08:30,71.5,18.8,18.8,92,70,69.5,1,1,COOL,31.6,31.6,320,,,,412
11/30/2021,8:35,2021-11-30T08:35,71,17.6,18,96,70,69.5,1,1,COOL,30,30,312,,,,408
11/30/2021,8:40,2021-11-30T08:40,71,17.2,17.2,104,70,69.5,1,1,COOL,31.2,30.8,316,,,,420
11/30/2021,8:45,2021-11-30T08:45,71.5,16.8,17.2,100,70,69.5,1,1,COOL,30.8,30.8,316,,,,416
11/30/2021,8:50,2021-11-30T08:50,71.5,17.2,17.2,96,70,69.75,1,1,COOL,30.8,31.6,336,,,,432
11/30/2021,8:55,2021-11-30T08:55,71.5,17.2,17.2,96,70,69.75,1,1,COOL,30.4,30,308,,,,404
11/30/2021,9:00,2021-11-30T09:00,70,19.2,19.6,92,70,69.75,1,1,COOL,31.6,31.6,328,,,,420
11/30/2021,9:05,2021-11-30T09:05,70,20,19.6,84,70,69.75,1,1,COOL,30.4,30.8,328,,,,412
11/30/2021,9:10,2021-11-30T09:10,70,20,19.6,76,70,69.75,1,1,COOL,31.2,31.6,324,,,,400
11/30/2021,9:15,2021-11-30T09:15,69.5,18.8,18.8,100,70,69.75,1,1,COOL,29.6,29.2,312,,,,412
11/30/2021,9:20,2021-11-30T09:20,69.5,18.4,18.8,104,70,69.75,1,1,COOL,29.6,29.2,308,,,,412
11/30/2021,9:25,2021-11-30T09:25,69.5,18.4,18,84,70,69.75,1,1,COOL,31.6,31.6,328,,,,412
11/30/2021,9:30,2021-11-30T09:30,69.5,20,20.4,104,70,69.5,1,1,COOL,30.8,30.8,336,,,,440
11/30/2021,9:35,2021-11-30T09:35,69,19.6,19.6,92,70,69.75,1,1,COOL,29.6,29.2,316,,,,408
11/30/2021,9:40,2021-11-30T09:40,68.5,19.6,19.6,96,70,69.75,1,1,COOL,30.8,30.8,324,,,,420
11/30/2021,9:45,2021-11-30T09:45,68.5,19.2,19.6,96,70,69.75,1,1,COOL,30,30,308,,,,404
11/30/2021,9:50,2021-11-30T09:50,68.5,18,18,104,70,69.75,1,1,COOL,29.6,29.2,312,,,,416
11/30/2021,9:55,2021-11-30T09:55,68.5,19.2,18.8,100,70,70,1,1,COOL,30.8,30.8,328,,,,428
11/30/2021,10:00,2021-11-30T10:00,68.5,18.4,18.8,96,70,69.75,1,1,COOL,30,30,324,,,,420
11/30/2021,10:05,2021-11-30T10:05,68.5,19.6,19.6,108,70,69.75,1,1,COOL,30,30,344,,,,452
11/30/2021,10:10,2021-11-30T10:10,68,20,19.6,84,70,69.75,1,1,COOL,30.4,30,328,,,,412
11/30/2021,10:15,2021-11-30T10:15,68,20.4,20.4,92,70,69.75,1,1,COOL,29.6,30,320,,,,412
11/30/2021,10:20,2021-11-30T10:20,68,19.6,19.6,76,70,69.5,1,1,COOL,31.2,31.6,340,,,,416
11/30/2021,10:25,2021-11-30T10:25,67.5,20,19.6,84,70,69.5,1,1,COOL,30.8,30.8,320,,,,404
11/30/2021,10:30,2021-11-30T10:30,67.5,20,19.6,84,70,69.75,1,1,COOL,30.4,30,320,,,,404
11/30/2021,10:35,2021-11-30T10:35,67,20.8,21.2,104,70,69.75,1,1,COOL,30,30.4,332,,,,436
11/30/2021,10:40,2021-11-30T10:40,67,20,20.4,96,70,69.75,1,1,COOL,29.6,29.2,316,,,,412
11/30/2021,10:45,2021-11-30T10:45,67,20,20.4,96,70,69.75,1,1,COOL,31.2,31.6,328,,,,424
11/30/2021,10:50,2021-11-30T10:50,67,19.6,19.6,96,70,69.75,1,1,COOL,30.4,30,312,,,,408
11/30/2021,10:55,2021-11-30T10:55,67,20.8,20.4,84,70,69.5,1,1,COOL,31.2,30.8,320,,,,404
11/30/2021,11:00,2021-11-30T11:00,67,21.2,21.2,100,70,69.75,1,1,COOL,30,30,316,,,,416
11/30/2021,11:05,2021-11-30T11:05,67,20,20.4,92,70,70,1,1,COOL,30,30,328,,,,420
11/30/2021,11:10,2021-11-30T11:10,67,19.6,19.6,92,70,69.75,1,1,COOL,29.6,29.2,308,,,,400
11/30/2021,11:15,2021-11-30T11:15,67,20.8,20.4,84,70,70,1,1,COOL,31.2,31.6,332,,,,416
11/30/2021,11:20,2021-11-30T11:20,67.5,21.2,21.2,60,70,70,1,1,COOL,32.4,32.4,352,,,,412
11/30/2021,11:25,2021-11-30T11:25,67,21.2,21.2,96,70,70,1,1,COOL,30.4,30,308,,,,404
11/30/2021,11:30,2021-11-30T11:30,67,20,19.6,88,70,69.75,1,1,COOL,29.6,30,336,,,,424
11/30/2021,11:35,2021-11-30T11:35,66.5,20.4,20.4,104,70,69.75,1,1,COOL,31.2,30.8,316,,,,420
11/30/2021,11:40,2021-11-30T11:40,66.5,20.8,21.2,92,70,69.75,1,1,COOL,29.2,29.2,320,,,,412
11/30/2021,11:45,2021-11-30T11:45,67,20.4,20.4,76,70,69.75,1,1,COOL,31.2,31.6,340,,,,416
11/30/2021,11:50,2021-11-30T11:50,66.5,21.2,21.2,104,70,69.75,1,1,COOL,29.6,29.2,312,,,,416
11/30/2021,11:55,2021-11-30T11:55,66.5,20,20.4,96,70,69.75,1,1,COOL,31.2,30.8,320,,,,416
11/30/2021,12:00,2021-11-30T12:00,66.5,20,19.6,88,70,69.75,1,1,COOL,31.6,31.6,324,,,,412
11/30/2021,12:05,2021-11-30T12:05,67,20.8,21.2,96,70,69.75,1,1,COOL,30,30,328,,,,424
11/30/2021,12:10,2021-11-30T12:10,67,21.2,21.2,100,70,69.75,1,1,COOL,29.6,30,328,,,,428
11/30/2021,12:15,2021-11-30T12:15,67,20.8,20.4,92,70,69.75,1,1,COOL,30.8,30.8,328,,,,420
