Date,Time,DateTime,DischargeTemperature,CoolingDamperCommand,CooingDamperPosition,CoolingAirVolume,CoolingSetpoint,ControlTemperature,ScheduleMode,OccupancyMode,HeatCoolMode,HeatingDamperCommand,HeatingDamperPosition,HeatingAirVolume,RMSTPTDIAL,RoomTemperature,STPTDIAL,AirflowSetpoint
12/2/2021,13:45,2021-12-02T13:45,71.5,0,0,76,70,70.25,1,1,HEAT,39.6,39.6,532,,,,608
12/2/2021,13:50,2021-12-02T13:50,71.5,0,0,40,70,70.25,1,1,HEAT,39.2,38.8,528,,,,568
12/2/2021,13:55,2021-12-02T13:55,71.5,0,0,44,70,70.25,1,1,HEAT,40,39.6,544,,,,588
12/2/2021,14:00,2021-12-02T14:00,71.5,0,0,68,70,70.25,1,1,HEAT,39.2,39.6,552,,,,620
12/2/2021,14:05,2021-12-02T14:05,71.5,0,0,64,70,70.25,1,1,HEAT,39.6,39.6,552,,,,616
12/2/2021,14:10,2021-12-02T14:10,71.5,0,0,48,70,70.25,1,1,HEAT,39.6,39.6,544,,,,592
12/2/2021,14:15,2021-12-02T14:15,71.5,0,0,64,70,70.25,1,1,HEAT,39.6,39.6,540,,,,604
12/2/2021,14:20,2021-12-02T14:20,71,0,0,72,70,70.25,1,1,HEAT,41.2,41.2,540,,,,612
12/2/2021,14:25,2021-12-02T14:25,71,0,0,48,70,70.25,1,1,HEAT,41.2,41.2,544,,,,592
12/2/2021,14:30,2021-12-02T14:30,71,0,0,60,70,70.25,1,1,HEAT,40.8,40.4,532,,,,592
12/2/2021,14:35,2021-12-02T14:35,71,0,0,68,70,70.25,1,1,HEAT,42.4,42.8,548,,,,616
12/2/2021,14:40,2021-12-02T14:40,71,0,0,60,70,70.25,1,1,HEAT,42.4,42,548,,,,608
12/2/2021,14:45,2021-12-02T14:45,71,0,0,72,70,70.25,1,1,HEAT,41.2,41.2,552,,,,624
12/2/2021,14:50,2021-12-02T14:50,70.5,0,0,60,70,70.25,1,1,HEAT,42.4,42.8,540,,,,600
12/2/2021,14:55,2021-12-02T14:55,70.5,0,0,68,70,70.25,1,1,HEAT,41.2,41.2,544,,,,612
12/2/2021,15:00,2021-12-02T15:00,70.5,0,0,68,70,70.25,1,1,HEAT,42,42,540,,,,608
12/2/2021,15:05,2021-12-02T15:05,70.5,0,0,40,70,70.25,1,1,HEAT,43.2,42.8,532,,,,572
12/2/2021,15:10,2021-12-02T15:10,70.5,0,0,56,70,70.25,1,1,HEAT,42.8,42.8,540,,,,596
12/2/2021,15:15,2021-12-02T15:15,70.5,0,0,72,70,70.25,1,1,HEAT,43.2,42.8,536,,,,608
12/2/2021,15:20,2021-12-02T15:20,70.5,0,0,60,70,70.25,1,1,HEAT,42,41.2,532,,,,592
12/2/2021,15:25,2021-12-02T15:25,70.5,0,0,76,70,70.25,1,1,HEAT,40.4,40.4,556,,,,632
12/2/2021,15:30,2021-12-02T15:30,70.5,0,0,60,70,70.25,1,1,HEAT,42.8,42.8,548,,,,608
12/2/2021,15:35,2021-12-02T15:35,70.5,0,0,64,70,70.25,1,1,HEAT,42,42,548,,,,612
12/2/2021,15:40,2021-12-02T15:40,70.5,0,0,56,70,70.25,1,1,HEAT,42,42,544,,,,600
12/2/2021,15:45,2021-12-02T15:45,71,0,0,56,70,70.25,1,1,HEAT,43.2,43.6,548,,,,604
12/2/2021,15:50,2021-12-02T15:50,70.5,0,0,0,70,70.25,1,1,HEAT,43.6,43.6,532,,,,532
12/2/2021,15:55,2021-12-02T15:55,71,0,0,76,70,70.25,1,1,HEAT,40.4,40.8,552,,,,628
12/2/2021,16:00,2021-12-02T16:00,71,0,0,76,70,70.25,1,1,HEAT,42.8,42.4,540,,,,616
12/2/2021,16:05,2021-12-02T16:05,71,0,0,68,70,70.25,1,1,HEAT,42.4,42.4,536,,,,604
12/2/2021,16:10,2021-12-02T16:10,71,0,0,44,70,70.25,1,1,HEAT,40.8,40.8,540,,,,584
12/2/2021,16:15,2021-12-02T16:15,71,0,0,52,70,70.25,1,1,HEAT,42.4,42.4,540,,,,592
12/2/2021,16:20,2021-12-02T16:20,70.5,0,0,56,70,70.25,1,1,HEAT,42,41.6,548,,,,604
12/2/2021,16:25,2021-12-02T16:25,70.5,0,0,52,70,70.25,1,1,HEAT,43.6,44,556,,,,608
12/2/2021,16:30,2021-12-02T16:30,70.5,0,0,44,70,70.25,1,1,HEAT,43.6,43.2,540,,,,584
12/2/2021,16:35,2021-12-02T16:35,71,0,0,48,70,70.25,1,1,HEAT,44.4,44.8,548,,,,596
12/2/2021,16:40,2021-12-02T16:40,71,0,0,44,70,70.25,1,1,HEAT,43.2,42.8,524,,,,568
12/2/2021,16:45,2021-12-02T16:45,71,0,0,48,70,70.25,1,1,HEAT,43.6,43.2,548,,,,596
12/2/2021,16:50,2021-12-02T16:50,71,0,0,64,70,70.25,1,1,HEAT,44,44,528,,,,592
12/2/2021,16:55,2021-12-02T16:55,71,0,0,56,70,70.25,1,1,HEAT,43.2,43.2,544,,,,600
12/2/2021,17:00,2021-12-02T17:00,71,0,0,60,70,70.25,1,1,HEAT,43.6,44,544,,,,604
12/2/2021,17:05,2021-12-02T17:05,70.5,0,0,56,70,70.25,1,1,HEAT,44,44,528,,,,584
12/2/2021,17:10,2021-12-02T17:10,71,0,0,68,70,70.25,1,1,HEAT,44,44,540,,,,608
12/2/2021,17:15,2021-12-02T17:15,71,0,0,68,70,70.25,1,1,HEAT,44,44,548,,,,616
12/2/2021,17:20,2021-12-02T17:20,71,0,0,52,70,70.25,1,1,HEAT,44,44,552,,,,604
12/2/2021,17:25,2021-12-02T17:25,70.5,0,0,60,70,70.25,1,1,HEAT,44.4,44,548,,,,608
12/2/2021,17:30,2021-12-02T17:30,70.5,0,0,40,70,70.25,1,1,HEAT,43.2,43.2,548,,,,588
12/2/2021,17:35,2021-12-02T17:35,71,0,0,40,70,70.25,1,1,HEAT,44.4,44,540,,,,580
12/2/2021,17:40,2021-12-02T17:40,71,0,0,68,70,70.25,1,1,HEAT,44.8,44.8,544,,,,612
12/2/2021,17:45,2021-12-02T17:45,71,0,0,64,70,70.25,1,1,HEAT,44.4,44,548,,,,612
12/2/2021,17:50,2021-12-02T17:50,71,0,0,64,70,70.25,1,1,HEAT,44.4,44,536,,,,600
12/2/2021,17:55,2021-12-02T17:55,70.5,0,0,68,70,70.25,1,1,HEAT,44.4,44,536,,,,604
12/2/2021,18:00,2021-12-02T18:00,71,0,0,52,70,70.25,1,1,HEAT,44.4,44.8,556,,,,608
12/2/2021,18:05,2021-12-02T18:05,70.5,0,0,32,70,70.25,1,1,HEAT,44,44,548,,,,580
12/2/2021,18:10,2021-12-02T18:10,71,0,0,60,70,70.25,1,1,HEAT,44,44,548,,,,608
12/2/2021,18:15,2021-12-02T18:15,71,0,0,48,70,70.25,1,1,HEAT,44,44,548,,,,596
12/2/2021,18:20,2021-12-02T18:20,71,0,0,36,70,70.25,1,1,HEAT,43.2,43.2,544,,,,580
12/2/2021,18:25,2021-12-02T18:25,71,0,0,36,70,70.25,1,1,HEAT,43.6,44,544,,,,580
12/2/2021,18:30,2021-12-02T18:30,70.5,0,0,56,70,70.25,1,1,HEAT,44,44,552,,,,608
12/2/2021,18:35,2021-12-02T18:35,71,0,0,36,70,70.25,1,1,HEAT,43.2,43.2,552,,,,588
12/2/2021,18:40,2021-12-02T18:40,71,0,0,44,70,70.25,1,1,HEAT,43.2,43.2,548,,,,592
12/2/2021,18:45,2021-12-02T18:45,71,0,0,56,70,70.25,1,1,HEAT,44,44,544,,,,600
12/2/2021,18:50,2021-12-02T18:50,70.5,0,0,64,70,70.25,1,1,HEAT,44,44,532,,,,596
12/2/2021,18:55,2021-12-02T18:55,71,0,0,64,70,70.25,1,1,HEAT,43.6,44,548,,,,612
12/2/2021,19:00,2021-12-02T19:00,71,0,0,56,70,70.25,1,1,HEAT,44.4,44.8,552,,,,608
12/2/2021,19:05,2021-12-02T19:05,71,0,0,72,70,70.25,1,1,HEAT,44.8,44.8,552,,,,624
12/2/2021,19:10,2021-12-02T19:10,71,0,0,68,70,70.25,1,1,HEAT,44.4,44.8,536,,,,604
12/2/2021,19:15,2021-12-02T19:15,71,0,0,64,70,70.25,1,1,HEAT,44.4,44.8,548,,,,612
12/2/2021,19:20,2021-12-02T19:20,71,0,0,64,70,70.25,1,1,HEAT,44,44,536,,,,600
12/2/2021,19:25,2021-12-02T19:25,71,0,0,64,70,70.25,1,1,HEAT,45.2,44.8,544,,,,608
12/2/2021,19:30,2021-12-02T19:30,71,0,0,52,70,70.25,1,1,HEAT,44.4,44.8,540,,,,592
12/2/2021,19:35,2021-12-02T19:35,70.5,0,0,56,70,70.25,1,1,HEAT,44.8,44.8,540,,,,596
12/2/2021,19:40,2021-12-02T19:40,70.5,0,0,60,70,70.25,1,1,HEAT,44.4,44,540,,,,600
12/2/2021,19:45,2021-12-02T19:45,71,0,0,48,70,70.25,1,1,HEAT,45.2,44.8,540,,,,588
12/2/2021,19:50,2021-12-02T19:50,71,0,0,48,70,70.25,1,1,HEAT,44.8,44.8,540,,,,588
12/2/2021,19:55,2021-12-02T19:55,71,0,0,0,70,70.25,1,1,HEAT,44.8,44.8,548,,,,548
12/2/2021,20:00,2021-12-02T20:00,70.5,0,0,68,70,70.25,1,1,HEAT,44,44,540,,,,608
12/2/2021,20:05,2021-12-02T20:05,70.5,0,0,68,70,70,1,1,HEAT,40.8,41.2,548,,,,616
12/2/2021,20:10,2021-12-02T20:10,70.5,0,0,52,70,70,1,1,HEAT,42.4,42,536,,,,588
12/2/2021,20:15,2021-12-02T20:15,70.5,0,0,64,70,69.75,1,1,HEAT,41.2,41.2,560,,,,624
12/2/2021,20:20,2021-12-02T20:20,70.5,0,0,48,70,70,1,1,HEAT,42,42,548,,,,596
12/2/2021,20:25,2021-12-02T20:25,70.5,0,0,56,70,69.75,1,1,HEAT,42.8,42.8,540,,,,596
12/2/2021,20:30,2021-12-02T20:30,70.5,0,0,40,70,69.75,1,1,HEAT,42,42,556,,,,596
12/2/2021,20:35,2021-12-02T20:35,70.5,0,0,32,70,69.75,1,1,HEAT,41.6,41.2,536,,,,568
12/2/2021,20:40,2021-12-02T20:40,70.5,0,0,32,70,69.75,1,1,HEAT,40.8,41.2,544,,,,576
12/2/2021,20:45,2021-12-02T20:45,70.5,0,0,48,70,69.5,1,1,HEAT,41.2,41.2,540,,,,588
12/2/2021,20:50,2021-12-02T20:50,70.5,0,0,64,70,69.5,1,1,HEAT,42.4,42.8,552,,,,616
12/2/2021,20:55,2021-12-02T20:55,70.5,0,92.8,0,70,69.5,1,1,HEAT,41.2,92.8,0,,,,0
12/2/2021,21:00,2021-12-02T21:00,70.5,0,0,52,70,69.5,1,1,HEAT,41.6,41.6,544,,,,596
12/2/2021,21:05,2021-12-02T21:05,70.5,0,0,48,70,69.5,1,1,HEAT,40.8,40.8,544,,,,592
12/2/2021,21:10,2021-12-02T21:10,70.5,0,0,28,70,69.75,1,1,HEAT,41.2,40.8,540,,,,568
12/2/2021,21:15,2021-12-02T21:15,70.5,0,0,44,70,69.75,1,1,HEAT,40.4,40.8,544,,,,588
12/2/2021,21:20,2021-12-02T21:20,70.5,0,0,40,70,69.75,1,1,HEAT,41.6,41.6,544,,,,584
12/2/2021,21:25,2021-12-02T21:25,70.5,0,0,52,70,69.75,1,1,HEAT,41.6,41.6,556,,,,608
12/2/2021,21:30,2021-12-02T21:30,70.5,0,0,40,70,69.75,1,1,HEAT,40.8,40.8,540,,,,580
12/2/2021,21:35,2021-12-02T21:35,70.5,0,0,60,70,69.5,1,1,HEAT,42,41.6,540,,,,600
12/2/2021,21:40,2021-12-02T21:40,70.5,0,0,0,70,69.75,1,1,HEAT,41.2,41.6,552,,,,552
12/2/2021,21:45,2021-12-02T21:45,70.5,0,0,0,70,69.75,1,1,HEAT,40.8,40.8,552,,,,552
12/2/2021,21:50,2021-12-02T21:50,70.5,0,0,32,70,69.75,1,1,HEAT,42,41.6,544,,,,576
12/2/2021,21:55,2021-12-02T21:55,71,0,0,0,70,69.75,1,1,HEAT,42,42.4,544,,,,544
12/2/2021,22:00,2021-12-02T22:00,71,0,0,44,70,69.75,1,1,HEAT,40.4,40.8,532,,,,576
12/2/2021,22:05,2021-12-02T22:05,71,0,0,56,70,69.5,1,1,HEAT,40.8,40.8,552,,,,608
12/2/2021,22:10,2021-12-02T22:10,71,0,0,0,70,69.75,1,1,HEAT,40.4,40,540,,,,540
12/2/2021,22:15,2021-12-02T22:15,71,0,0,36,70,69.75,1,1,HEAT,42,42.4,548,,,,584
12/2/2021,22:20,2021-12-02T22:20,71,0,0,0,70,69.75,1,1,HEAT,40.4,40,540,,,,540
12/2/2021,22:25,2021-12-02T22:25,71,0,0,0,70,69.5,1,1,HEAT,41.6,42.4,556,,,,556
12/2/2021,22:30,2021-12-02T22:30,71,0,0,32,70,69.5,1,1,HEAT,40.8,40.8,536,,,,568
12/2/2021,22:35,2021-12-02T22:35,71,0,0,36,70,69.75,1,1,HEAT,42,42.4,556,,,,592
12/2/2021,22:40,2021-12-02T22:40,71,0,0,40,70,69.5,1,1,HEAT,42,41.6,548,,,,588
12/2/2021,22:45,2021-12-02T22:45,71,0,0,32,70,69.5,1,1,HEAT,40,40,532,,,,564
12/2/2021,22:50,2021-12-02T22:50,71,0,0,40,70,69.5,1,1,HEAT,41.6,41.6,544,,,,584
12/2/2021,22:55,2021-12-02T22:55,71,0,0,52,70,69.25,1,1,HEAT,42,41.6,532,,,,584
12/2/2021,23:00,2021-12-02T23:00,71,0,0,0,70,69.5,1,1,HEAT,41.6,41.6,528,,,,528
12/2/2021,23:05,2021-12-02T23:05,71.5,0,0,36,70,69.25,1,1,HEAT,41.6,41.6,548,,,,584
12/2/2021,23:10,2021-12-02T23:10,72,0,0,36,70,69.5,1,1,HEAT,41.2,40.8,536,,,,572
12/2/2021,23:15,2021-12-02T23:15,72,0,0,40,70,69.5,1,1,HEAT,41.2,41.6,540,,,,580
12/2/2021,23:20,2021-12-02T23:20,72.5,0,0,0,70,69.25,1,1,HEAT,41.6,41.6,536,,,,536
12/2/2021,23:25,2021-12-02T23:25,72.5,0,0,44,70,69.5,1,1,HEAT,41.6,41.6,536,,,,580
12/2/2021,23:30,2021-12-02T23:30,72.5,0,0,36,70,69.5,1,1,HEAT,41.6,41.6,552,,,,588
12/2/2021,23:35,2021-12-02T23:35,72.5,0,0,36,70,69.5,1,1,HEAT,40.8,40.8,532,,,,568
12/2/2021,23:40,2021-12-02T23:40,72.5,0,0,0,70,69.5,1,1,HEAT,40.8,40.8,544,,,,544
12/2/2021,23:45,2021-12-02T23:45,72.5,0,0,44,70,69.5,1,1,HEAT,40.4,40,536,,,,580
12/2/2021,23:50,2021-12-02T23:50,72.5,0,0,56,70,69.25,1,1,HEAT,40.4,40.8,552,,,,608
12/2/2021,23:55,2021-12-02T23:55,72.5,0,0,0,70,69.25,1,1,HEAT,40.8,40.8,544,,,,544
12/3/2021,0:00,2021-12-03T00:00,72.5,0,0,0,70,69.25,1,1,HEAT,40,40,516,,,,516
12/3/2021,0:05,2021-12-03T00:05,72.5,0,0,28,70,69.25,1,1,HEAT,41.6,41.6,548,,,,576
12/3/2021,0:10,2021-12-03T00:10,72.5,0,0,40,70,69.25,1,1,HEAT,41.2,40.8,548,,,,588
12/3/2021,0:15,2021-12-03T00:15,72.5,0,0,0,70,69.25,1,1,HEAT,41.2,40.8,544,,,,544
12/3/2021,0:20,2021-12-03T00:20,72.5,0,0,40,70,69.5,1,1,HEAT,40,39.6,532,,,,572
12/3/2021,0:25,2021-12-03T00:25,72.5,0,0,52,70,69.25,1,1,HEAT,40.8,41.2,556,,,,608
12/3/2021,0:30,2021-12-03T00:30,72.5,0,0,48,70,69.5,1,1,HEAT,41.6,41.2,540,,,,588
12/3/2021,0:35,2021-12-03T00:35,72.5,0,0,48,70,69.25,1,1,HEAT,41.6,42,552,,,,600
12/3/2021,0:40,2021-12-03T00:40,72.5,0,0,32,70,69.5,1,1,HEAT,41.2,41.2,548,,,,580
12/3/2021,0:45,2021-12-03T00:45,72.5,0,0,40,70,69.5,1,1,HEAT,41.6,42,556,,,,596
12/3/2021,0:50,2021-12-03T00:50,72.5,0,0,40,70,69.5,1,1,HEAT,40,39.6,532,,,,572
12/3/2021,0:55,2021-12-03T00:55,72.5,0,0,0,70,69.5,1,1,HEAT,42,42,556,,,,556
12/3/2021,1:00,2021-12-03T01:00,72.5,0,0,52,70,69.5,1,1,HEAT,40.8,40.4,536,,,,588
12/3/2021,1:05,2021-12-03T01:05,72.5,0,0,0,70,69.5,1,1,HEAT,40.4,40.4,536,,,,536
12/3/2021,1:10,2021-12-03T01:10,72,0,0,52,70,69.5,1,1,HEAT,42,42,532,,,,584
12/3/2021,1:15,2021-12-03T01:15,72.5,0,0,52,70,69.5,1,1,HEAT,42,42,532,,,,584
12/3/2021,1:20,2021-12-03T01:20,72.5,0,0,40,70,69.5,1,1,HEAT,40.8,40.4,528,,,,568
12/3/2021,1:25,2021-12-03T01:25,72.5,0,0,56,70,69.25,1,1,HEAT,41.6,42,552,,,,608
12/3/2021,1:30,2021-12-03T01:30,72.5,0,0,44,70,69.25,1,1,HEAT,40.4,40.4,552,,,,596
12/3/2021,1:35,2021-12-03T01:35,72.5,0,0,0,70,69.25,1,1,HEAT,40.4,40.4,544,,,,544
12/3/2021,1:40,2021-12-03T01:40,72.5,0,0,48,70,69.25,1,1,HEAT,40.8,40.4,532,,,,580
12/3/2021,1:45,2021-12-03T01:45,72.5,0,0,32,70,69.25,1,1,HEAT,41.6,41.2,544,,,,576
12/3/2021,1:50,2021-12-03T01:50,72.5,0,0,44,70,69.25,1,1,HEAT,41.2,41.2,536,,,,580
12/3/2021,1:55,2021-12-03T01:55,72.5,0,0,56,70,69.25,1,1,HEAT,41.6,42,548,,,,604
12/3/2021,2:00,2021-12-03T02:00,72.5,0,0,52,70,69.25,1,1,HEAT,40.4,40.4,540,,,,592
12/3/2021,2:05,2021-12-03T02:05,72.5,0,0,0,70,69.25,1,1,HEAT,40.8,41.2,556,,,,556
12/3/2021,2:10,2021-12-03T02:10,72.5,0,0,36,70,69.25,1,1,HEAT,40.4,40.4,548,,,,584
12/3/2021,2:15,2021-12-03T02:15,72.5,0,0,32,70,69.25,1,1,HEAT,40,40.4,552,,,,584
12/3/2021,2:20,2021-12-03T02:20,72.5,0,0,44,70,69.25,1,1,HEAT,40.8,41.2,556,,,,600
12/3/2021,2:25,2021-12-03T02:25,72.5,0,0,32,70,69.5,1,1,HEAT,40,39.6,532,,,,564
12/3/2021,2:30,2021-12-03T02:30,72.5,0,0,40,70,69.25,1,1,HEAT,41.6,41.2,528,,,,568
12/3/2021,2:35,2021-12-03T02:35,72.5,0,0,36,70,69.5,1,1,HEAT,40.4,40.4,544,,,,580
12/3/2021,2:40,2021-12-03T02:40,72.5,0,0,48,70,69.25,1,1,HEAT,42,42,556,,,,604
12/3/2021,2:45,2021-12-03T02:45,72.5,0,0,44,70,69.25,1,1,HEAT,42,42,536,,,,580
12/3/2021,2:50,2021-12-03T02:50,72.5,0,0,44,70,69.25,1,1,HEAT,39.6,39.6,556,,,,600
12/3/2021,2:55,2021-12-03T02:55,72.5,0,0,0,70,69.25,1,1,HEAT,41.2,41.2,536,,,,536
12/3/2021,3:00,2021-12-03T03:00,72.5,0,0,28,70,69.25,1,1,HEAT,42,42,548,,,,576
12/3/2021,3:05,2021-12-03T03:05,72.5,0,0,60,70,69.25,1,1,HEAT,41.2,41.2,552,,,,612
12/3/2021,3:10,2021-12-03T03:10,72.5,0,0,64,70,69.25,1,1,HEAT,40,39.6,536,,,,600
12/3/2021,3:15,2021-12-03T03:15,72.5,0,0,60,70,69.25,1,1,HEAT,41.6,41.2,536,,,,596
12/3/2021,3:20,2021-12-03T03:20,72.5,0,0,52,70,69.25,1,1,HEAT,41.6,41.2,544,,,,596
12/3/2021,3:25,2021-12-03T03:25,72.5,0,0,52,70,69.25,1,1,HEAT,40.8,41.2,552,,,,604
12/3/2021,3:30,2021-12-03T03:30,72.5,0,0,52,70,69.25,1,1,HEAT,41.2,40.4,536,,,,588
12/3/2021,3:35,2021-12-03T03:35,72.5,0,0,60,70,69.25,1,1,HEAT,39.6,39.6,520,,,,580
12/3/2021,3:40,2021-12-03T03:40,72.5,0,0,52,70,69.25,1,1,HEAT,41.2,41.2,536,,,,588
12/3/2021,3:45,2021-12-03T03:45,72.5,0,0,48,70,69.25,1,1,HEAT,42,42,548,,,,596
12/3/2021,3:50,2021-12-03T03:50,72.5,0,0,60,70,69.5,1,1,HEAT,40,40.4,552,,,,612
12/3/2021,3:55,2021-12-03T03:55,72.5,0,0,48,70,69.25,1,1,HEAT,39.6,39.6,540,,,,588
12/3/2021,4:00,2021-12-03T04:00,72.5,0,0,44,70,69.25,1,1,HEAT,40.8,41.2,544,,,,588
12/3/2021,4:05,2021-12-03T04:05,72.5,0,0,44,70,69.25,1,1,HEAT,40,39.6,532,,,,576
12/3/2021,4:10,2021-12-03T04:10,72.5,0,0,40,70,69.25,1,1,HEAT,41.2,41.2,544,,,,584
12/3/2021,4:15,2021-12-03T04:15,72.5,0,0,36,70,69.25,1,1,HEAT,40,39.6,536,,,,572
12/3/2021,4:20,2021-12-03T04:20,72.5,0,0,0,70,69.25,1,1,HEAT,40,39.6,540,,,,540
12/3/2021,4:25,2021-12-03T04:25,72.5,0,0,36,70,69.25,1,1,HEAT,40.4,40.4,552,,,,588
12/3/2021,4:30,2021-12-03T04:30,72.5,0,0,0,70,69.25,1,1,HEAT,39.6,39.6,544,,,,544
12/3/2021,4:35,2021-12-03T04:35,72.5,0,0,0,70,69.25,1,1,HEAT,40.4,40.4,544,,,,544
12/3/2021,4:40,2021-12-03T04:40,72.5,0,0,44,70,69.25,1,1,HEAT,40.8,41.2,556,,,,600
12/3/2021,4:45,2021-12-03T04:45,72.5,0,0,48,70,69,1,1,HEAT,42,41.2,536,,,,584
12/3/2021,4:50,2021-12-03T04:50,72.5,0,0,48,70,69,1,1,HEAT,41.6,42,544,,,,592
12/3/2021,4:55,2021-12-03T04:55,72.5,0,0,40,70,69,1,1,HEAT,40.8,40.4,524,,,,564
12/3/2021,5:00,2021-12-03T05:00,72.5,0,0,44,70,69.25,1,1,HEAT,41.2,41.2,556,,,,600
12/3/2021,5:05,2021-12-03T05:05,72,0,0,0,70,69.25,1,1,HEAT,38.8,39.2,548,,,,548
12/3/2021,5:10,2021-12-03T05:10,72,0,0,0,70,69.25,1,1,HEAT,39.2,39.2,548,,,,548
12/3/2021,5:15,2021-12-03T05:15,72,0,0,0,70,69.25,1,1,HEAT,38,38.4,548,,,,548
12/3/2021,5:20,2021-12-03T05:20,72,0,0,0,70,69.25,1,1,HEAT,38.8,38.4,540,,,,540
12/3/2021,5:25,2021-12-03T05:25,72,0,0,0,70,69.25,1,1,HEAT,37.6,37.6,548,,,,548
12/3/2021,5:30,2021-12-03T05:30,72,0,0,0,70,69.25,1,1,HEAT,38,38.4,556,,,,556
12/3/2021,5:35,2021-12-03T05:35,72,0,0,0,70,69.25,1,1,HEAT,38,37.6,536,,,,536
12/3/2021,5:40,2021-12-03T05:40,72,0,0,0,70,69.25,1,1,HEAT,37.6,37.6,536,,,,536
12/3/2021,5:45,2021-12-03T05:45,72,0,0,0,70,69.25,1,1,HEAT,38.8,39.2,552,,,,552
12/3/2021,5:50,2021-12-03T05:50,72,0,0,0,70,69.25,1,1,HEAT,37.6,37.6,536,,,,536
12/3/2021,5:55,2021-12-03T05:55,72,0,0,0,70,69.25,1,1,HEAT,38.8,38.8,540,,,,540
12/3/2021,6:00,2021-12-03T06:00,72,0,0,0,70,69.25,1,1,HEAT,38.4,38,528,,,,528
12/3/2021,6:05,2021-12-03T06:05,72,0,0,0,70,69.25,1,1,HEAT,37.6,37.2,536,,,,536
12/3/2021,6:10,2021-12-03T06:10,72,0,0,0,70,69.25,1,1,HEAT,37.6,38,556,,,,556
12/3/2021,6:15,2021-12-03T06:15,72,0,0,0,70,69.5,1,1,HEAT,39.2,39.6,552,,,,552
12/3/2021,6:20,2021-12-03T06:20,72,0,0,0,70,69.5,1,1,HEAT,38.8,38.8,540,,,,540
12/3/2021,6:25,2021-12-03T06:25,72,0,0,0,70,69.5,1,1,HEAT,39.6,39.6,548,,,,548
12/3/2021,6:30,2021-12-03T06:30,72,0,0,0,70,69.5,1,1,HEAT,37.6,38,552,,,,552
12/3/2021,6:35,2021-12-03T06:35,72,0,0,0,70,69.5,1,1,HEAT,39.6,39.6,540,,,,540
12/3/2021,6:40,2021-12-03T06:40,72,0,0,0,70,69.75,1,1,HEAT,37.6,38,556,,,,556
12/3/2021,6:45,2021-12-03T06:45,72,0,0,0,70,69.75,1,1,HEAT,38,38,544,,,,544
12/3/2021,6:50,2021-12-03T06:50,72,0,0,0,70,69.75,1,1,HEAT,38.4,38.8,548,,,,548
12/3/2021,6:55,2021-12-03T06:55,72,0,0,0,70,69.75,1,1,HEAT,38,38,540,,,,540
12/3/2021,7:00,2021-12-03T07:00,72,0,0,0,70,69.75,1,1,HEAT,38,38,536,,,,536
12/3/2021,7:05,2021-12-03T07:05,72,0,0,0,70,69.75,1,1,HEAT,38.8,38.8,540,,,,540
12/3/2021,7:10,2021-12-03T07:10,72,0,0,0,70,69.75,1,1,HEAT,39.2,38.8,544,,,,544
12/3/2021,7:15,2021-12-03T07:15,72,0,0,0,70,69.75,1,1,HEAT,39.2,38.8,544,,,,544
12/3/2021,7:20,2021-12-03T07:20,72,0,0,0,70,69.75,1,1,HEAT,40,39.6,544,,,,544
12/3/2021,7:25,2021-12-03T07:25,72,0,0,0,70,69.75,1,1,HEAT,38,38,540,,,,540
12/3/2021,7:30,2021-12-03T07:30,72,0,0,0,70,69.75,1,1,HEAT,39.2,39.6,540,,,,540
12/3/2021,7:35,2021-12-03T07:35,72,0,0,0,70,69.75,1,1,HEAT,40,39.6,536,,,,536
12/3/2021,7:40,2021-12-03T07:40,72,0,0,0,70,69.75,1,1,HEAT,38.4,38.8,552,,,,552
12/3/2021,7:45,2021-12-03T07:45,72,0,0,0,70,69.75,1,1,HEAT,40.4,40.4,548,,,,548
12/3/2021,7:50,2021-12-03T07:50,72,0,0,0,70,70,1,1,HEAT,38.8,38.8,544,,,,544
12/3/2021,7:55,2021-12-03T07:55,72,0,0,0,70,70,1,1,HEAT,39.2,38.8,532,,,,532
12/3/2021,8:00,2021-12-03T08:00,72,0,0,0,70,70,1,1,HEAT,39.2,39.6,552,,,,552
12/3/2021,8:05,2021-12-03T08:05,72,0,0,0,70,70,1,1,HEAT,40.4,40.4,548,,,,548
12/3/2021,8:10,2021-12-03T08:10,72,0,0,0,70,70,1,1,HEAT,40,40.4,552,,,,552
12/3/2021,8:15,2021-12-03T08:15,72,0,0,0,70,70,1,1,HEAT,40.4,40.4,548,,,,548
12/3/2021,8:20,2021-12-03T08:20,72,0,0,0,70,70,1,1,HEAT,40.4,40.4,540,,,,540
12/3/2021,8:25,2021-12-03T08:25,72,0,0,0,70,70,1,1,HEAT,40,39.6,540,,,,540
12/3/2021,8:30,2021-12-03T08:30,72,0,0,0,70,70,1,1,HEAT,41.2,41.2,544,,,,544
12/3/2021,8:35,2021-12-03T08:35,72,0,0,0,70,70,1,1,HEAT,41.2,41.2,548,,,,548
12/3/2021,8:40,2021-12-03T08:40,72,0,0,0,70,70,1,1,HEAT,40,39.6,544,,,,544
12/3/2021,8:45,2021-12-03T08:45,72.5,0,0,0,70,70,1,1,HEAT,40.4,40.4,548,,,,548
12/3/2021,8:50,2021-12-03T08:50,72,0,0,0,70,70,1,1,HEAT,42,42,536,,,,536
12/3/2021,8:55,2021-12-03T08:55,72.5,0,87.6,0,70,70,1,1,HEAT,42.4,87.6,0,,,,0
12/3/2021,9:00,2021-12-03T09:00,72,0,0,0,70,70,1,1,HEAT,41.2,41.2,544,,,,544
12/3/2021,9:05,2021-12-03T09:05,72,0,0,0,70,70,1,1,HEAT,39.2,39.6,544,,,,544
12/3/2021,9:10,2021-12-03T09:10,72.5,0,0,32,70,70.25,1,1,HEAT,40.4,40.4,548,,,,580
12/3/2021,9:15,2021-12-03T09:15,72.5,0,0,0,70,70.25,1,1,HEAT,39.6,39.6,552,,,,552
12/3/2021,9:20,2021-12-03T09:20,72.5,0,0,0,70,70.25,1,1,HEAT,41.2,41.2,548,,,,548
12/3/2021,9:25,2021-12-03T09:25,72.5,0,0,0,70,70.25,1,1,HEAT,39.6,39.6,544,,,,544
12/3/2021,9:30,2021-12-03T09:30,72.5,0,0,0,70,70.25,1,1,HEAT,39.2,39.6,544,,,,544
