Date,Time,DateTime,DischargeTemperature,CoolingDamperCommand,CoolingDamperPosition,CoolingAirVolume,CoolingSetpoint,ControlSetpoint,ScheduleMode,OccupancyMode,HeatCoolMode,HeatingDamperCommand,HeatingDamperPosition,HeatingAirVolume,RMSTPTDIAL,RoomTemperature,STPTDIAL,AirflowSetpoint
11/22/2021,17:15,2021-11-22T17:15,53,33.6,33.6,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/22/2021,17:20,2021-11-22T17:20,53,34.8,34.4,412,65,68.25,1,1,COOL,0,0,28,63,68.25,YES,440
11/22/2021,17:25,2021-11-22T17:25,53,34.4,34.4,412,65,68.25,1,1,COOL,0,0,24,63,68.25,YES,436
11/22/2021,17:30,2021-11-22T17:30,53,34,33.6,412,65,68.25,1,1,COOL,0,0,24,63,68.25,YES,436
11/22/2021,17:35,2021-11-22T17:35,53,34.8,34.4,408,65,68.25,1,1,COOL,0,0,24,63,68.25,YES,432
11/22/2021,17:40,2021-11-22T17:40,53,34,34.4,412,65,68.25,1,1,COOL,0,0,28,63,68.25,YES,440
11/22/2021,17:45,2021-11-22T17:45,53,33.6,33.6,412,65,68.25,1,1,COOL,0,0,20,63,68.25,YES,432
11/22/2021,17:50,2021-11-22T17:50,53,33.2,33.6,412,65,68.25,1,1,COOL,0,0,24,63,68.25,YES,436
11/22/2021,17:55,2021-11-22T17:55,53,34.4,34.4,408,65,68.25,1,1,COOL,0,0,24,63,68.25,YES,432
11/22/2021,18:00,2021-11-22T18:00,53,33.2,33.6,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/22/2021,18:05,2021-11-22T18:05,53,33.6,33.6,412,65,68.25,1,1,COOL,0,0,24,63,68.25,YES,436
11/22/2021,18:10,2021-11-22T18:10,53,33.6,33.6,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/22/2021,18:15,2021-11-22T18:15,53,34.4,34.4,412,65,68,1,1,COOL,0,0,24,63,68,YES,436
11/22/2021,18:20,2021-11-22T18:20,53,34.4,34.4,412,65,68,1,1,COOL,0,0,28,63,68,YES,440
11/22/2021,18:25,2021-11-22T18:25,53,34.4,34.4,412,65,68,1,1,COOL,0,0,24,63,68,YES,436
11/22/2021,18:30,2021-11-22T18:30,53,34.4,34.4,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/22/2021,18:35,2021-11-22T18:35,53,34,33.6,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/22/2021,18:40,2021-11-22T18:40,53,34.4,34.4,412,65,68,1,1,COOL,0,0,28,63,68,YES,440
11/22/2021,18:45,2021-11-22T18:45,53,34.8,34.4,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/22/2021,18:50,2021-11-22T18:50,53,34,33.6,412,65,68,1,1,COOL,0,0,28,63,68,YES,440
11/22/2021,18:55,2021-11-22T18:55,53,34.4,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/22/2021,19:00,2021-11-22T19:00,53,34,33.6,412,65,68,1,1,COOL,0,0,24,63,68,YES,436
11/22/2021,19:05,2021-11-22T19:05,53,34,34.4,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/22/2021,19:10,2021-11-22T19:10,53,34.4,34.4,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/22/2021,19:15,2021-11-22T19:15,53,34.4,34.4,412,65,68,1,1,COOL,0,0,24,63,68,YES,436
11/22/2021,19:20,2021-11-22T19:20,53,33.6,33.6,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/22/2021,19:25,2021-11-22T19:25,53,33.2,33.6,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/22/2021,19:30,2021-11-22T19:30,53,34,33.6,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/22/2021,19:35,2021-11-22T19:35,53,34,34.4,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/22/2021,19:40,2021-11-22T19:40,53,34,33.6,408,65,68,1,1,COOL,0,0,0,63,68,YES,408
11/22/2021,19:45,2021-11-22T19:45,53,34.4,34.4,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/22/2021,19:50,2021-11-22T19:50,53,33.6,33.6,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/22/2021,19:55,2021-11-22T19:55,53,33.2,33.6,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/22/2021,20:00,2021-11-22T20:00,53,33.2,33.6,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/22/2021,20:05,2021-11-22T20:05,53,34,33.6,412,65,68,1,1,COOL,0,0,24,63,68,YES,436
11/22/2021,20:10,2021-11-22T20:10,53,34.8,34.4,408,65,68,1,1,COOL,0,0,24,63,68,YES,432
11/22/2021,20:15,2021-11-22T20:15,53,34.8,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/22/2021,20:20,2021-11-22T20:20,52.5,34,34.4,416,65,68,1,1,COOL,0,0,0,63,68,YES,416
11/22/2021,20:25,2021-11-22T20:25,52.5,34.4,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/22/2021,20:30,2021-11-22T20:30,52.5,34.4,34.4,408,65,68,1,1,COOL,0,0,0,63,68,YES,408
11/22/2021,20:35,2021-11-22T20:35,52.5,34.4,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/22/2021,20:40,2021-11-22T20:40,52.5,34.4,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/22/2021,20:45,2021-11-22T20:45,52.5,35.2,35.2,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/22/2021,20:50,2021-11-22T20:50,52.5,33.6,33.6,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/22/2021,20:55,2021-11-22T20:55,52.5,34,34.4,416,65,67.75,1,1,COOL,0,0,20,63,67.75,YES,436
11/22/2021,21:00,2021-11-22T21:00,52.5,34.4,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/22/2021,21:05,2021-11-22T21:05,52.5,34.4,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/22/2021,21:10,2021-11-22T21:10,52.5,34.8,35.2,416,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,416
11/22/2021,21:15,2021-11-22T21:15,52.5,34,33.6,408,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,408
11/22/2021,21:20,2021-11-22T21:20,52.5,34.4,34.4,416,65,67.75,1,1,COOL,0,0,20,63,67.75,YES,436
11/22/2021,21:25,2021-11-22T21:25,52.5,34.4,34.4,420,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,420
11/22/2021,21:30,2021-11-22T21:30,52.5,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,21:35,2021-11-22T21:35,52.5,34.4,34.4,416,65,67.75,1,1,COOL,0,0,20,63,67.75,YES,436
11/22/2021,21:40,2021-11-22T21:40,53,34.4,34.4,412,65,67.75,1,1,COOL,0,0,20,63,67.75,YES,432
11/22/2021,21:45,2021-11-22T21:45,52.5,34,34.4,416,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,416
11/22/2021,21:50,2021-11-22T21:50,52.5,34.8,34.4,412,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,432
11/22/2021,21:55,2021-11-22T21:55,52.5,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,22:00,2021-11-22T22:00,52.5,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,22:05,2021-11-22T22:05,52.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,22:10,2021-11-22T22:10,52.5,34.8,34.4,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/22/2021,22:15,2021-11-22T22:15,52.5,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,22:20,2021-11-22T22:20,52.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,432
11/22/2021,22:25,2021-11-22T22:25,52.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,22:30,2021-11-22T22:30,52.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,22:35,2021-11-22T22:35,52.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,22:40,2021-11-22T22:40,52.5,34.8,34.4,416,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,436
11/22/2021,22:45,2021-11-22T22:45,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,22:50,2021-11-22T22:50,52.5,34,34.4,412,65,67.5,1,1,COOL,0,0,24,63,67.5,YES,436
11/22/2021,22:55,2021-11-22T22:55,52.5,33.6,33.6,416,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,436
11/22/2021,23:00,2021-11-22T23:00,52.5,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,23:05,2021-11-22T23:05,52.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,23:10,2021-11-22T23:10,52.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,23:15,2021-11-22T23:15,52.5,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,23:20,2021-11-22T23:20,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,23:25,2021-11-22T23:25,53,34,51.6,0,65,67.5,1,1,COOL,0,51.6,0,63,67.5,YES,0
11/22/2021,23:30,2021-11-22T23:30,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,23:35,2021-11-22T23:35,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,23:40,2021-11-22T23:40,53,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,23:45,2021-11-22T23:45,52.5,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/22/2021,23:50,2021-11-22T23:50,53,34.4,34.4,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/22/2021,23:55,2021-11-22T23:55,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/23/2021,0:00,2021-11-23T00:00,52.5,34.8,35.2,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/23/2021,0:05,2021-11-23T00:05,52.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/23/2021,0:10,2021-11-23T00:10,52.5,34,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/23/2021,0:15,2021-11-23T00:15,52.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/23/2021,0:20,2021-11-23T00:20,52.5,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,0:25,2021-11-23T00:25,52.5,34.8,34.4,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/23/2021,0:30,2021-11-23T00:30,53,34,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,0:35,2021-11-23T00:35,52.5,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,0:40,2021-11-23T00:40,52.5,33.6,33.6,416,65,67.5,1,1,COOL,0,0,20,63,67.25,YES,436
11/23/2021,0:45,2021-11-23T00:45,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,16,63,67.25,YES,428
11/23/2021,0:50,2021-11-23T00:50,52.5,34,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,0:55,2021-11-23T00:55,52.5,34.8,34.4,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/23/2021,1:00,2021-11-23T01:00,52.5,34.8,34.4,408,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,428
11/23/2021,1:05,2021-11-23T01:05,52.5,34.4,34.4,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/23/2021,1:10,2021-11-23T01:10,52.5,34,33.6,412,65,67.25,1,1,COOL,0,0,28,63,67.25,YES,440
11/23/2021,1:15,2021-11-23T01:15,52.5,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,1:20,2021-11-23T01:20,52.5,34,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,1:25,2021-11-23T01:25,52.5,34.4,34.4,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/23/2021,1:30,2021-11-23T01:30,52.5,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,1:35,2021-11-23T01:35,52.5,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,1:40,2021-11-23T01:40,52.5,34.4,34.4,412,65,67.25,1,1,COOL,0,0,24,63,67.25,YES,436
11/23/2021,1:45,2021-11-23T01:45,52.5,34.4,35.2,420,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,440
11/23/2021,1:50,2021-11-23T01:50,52.5,34.4,34.4,412,65,67.25,1,1,COOL,0,0,24,63,67.25,YES,436
11/23/2021,1:55,2021-11-23T01:55,53,34.4,34.4,416,65,67.25,1,1,COOL,0,0,24,63,67.25,YES,440
11/23/2021,2:00,2021-11-23T02:00,52.5,34,34.4,412,65,67.25,1,1,COOL,0,0,28,63,67.25,YES,440
11/23/2021,2:05,2021-11-23T02:05,52.5,34,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,2:10,2021-11-23T02:10,52.5,34.8,34.4,412,65,67.25,1,1,COOL,0,0,24,63,67.25,YES,436
11/23/2021,2:15,2021-11-23T02:15,53,34,33.6,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/23/2021,2:20,2021-11-23T02:20,52.5,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,2:25,2021-11-23T02:25,52.5,34,34.4,416,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,436
11/23/2021,2:30,2021-11-23T02:30,52.5,34.4,34.4,408,65,67,1,1,COOL,0,0,0,63,67,YES,408
11/23/2021,2:35,2021-11-23T02:35,52.5,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,2:40,2021-11-23T02:40,52.5,34.4,34.4,408,65,67,1,1,COOL,0,0,20,63,67,YES,428
11/23/2021,2:45,2021-11-23T02:45,52.5,34.8,34.4,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/23/2021,2:50,2021-11-23T02:50,52.5,34,34.4,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/23/2021,2:55,2021-11-23T02:55,53,34,33.6,408,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,428
11/23/2021,3:00,2021-11-23T03:00,52.5,34.8,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,3:05,2021-11-23T03:05,52.5,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,3:10,2021-11-23T03:10,52.5,34,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,3:15,2021-11-23T03:15,53,34.4,34.4,416,65,67,1,1,COOL,0,0,20,63,67,YES,436
11/23/2021,3:20,2021-11-23T03:20,52.5,34,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,3:25,2021-11-23T03:25,52.5,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,3:30,2021-11-23T03:30,52.5,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,3:35,2021-11-23T03:35,52.5,34.8,34.4,408,65,67,1,1,COOL,0,0,20,63,67,YES,428
11/23/2021,3:40,2021-11-23T03:40,53,34,33.6,408,65,67,1,1,COOL,0,0,0,63,67,YES,408
11/23/2021,3:45,2021-11-23T03:45,52.5,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,3:50,2021-11-23T03:50,52.5,34.8,35.2,416,65,67,1,1,COOL,0,0,0,63,67,YES,416
11/23/2021,3:55,2021-11-23T03:55,53,34,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,4:00,2021-11-23T04:00,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,4:05,2021-11-23T04:05,52.5,34,33.6,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,4:10,2021-11-23T04:10,52.5,34,33.6,408,65,67,1,1,COOL,0,0,24,63,67,YES,432
11/23/2021,4:15,2021-11-23T04:15,53,34.8,34.4,408,65,67,1,1,COOL,0,0,0,63,67,YES,408
11/23/2021,4:20,2021-11-23T04:20,53,34,33.6,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,4:25,2021-11-23T04:25,52.5,34.4,34.4,412,65,66.75,1,1,COOL,0,0,0,63,66.75,YES,412
11/23/2021,4:30,2021-11-23T04:30,53,34,34.4,412,65,66.5,1,1,COOL,0,0,0,63,66.5,YES,412
11/23/2021,4:35,2021-11-23T04:35,53,34.4,34.4,412,65,66.5,1,1,COOL,0,0,20,63,66.5,YES,432
11/23/2021,4:40,2021-11-23T04:40,52.5,34.4,34.4,412,65,66.75,1,1,COOL,0,0,20,63,66.75,YES,432
11/23/2021,4:45,2021-11-23T04:45,52.5,34.4,34.4,416,65,67,1,1,COOL,0,0,20,63,67,YES,436
11/23/2021,4:50,2021-11-23T04:50,53,34.4,34.4,412,65,67,1,1,COOL,0,0,16,63,67,YES,428
11/23/2021,4:55,2021-11-23T04:55,52.5,34.8,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,5:00,2021-11-23T05:00,52.5,34,33.6,412,65,67,1,1,COOL,0,0,20,63,67,YES,432
11/23/2021,5:05,2021-11-23T05:05,53,34.8,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,5:10,2021-11-23T05:10,53,34,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,5:15,2021-11-23T05:15,52.5,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,5:20,2021-11-23T05:20,52.5,34.8,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,5:25,2021-11-23T05:25,53,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,5:30,2021-11-23T05:30,52.5,33.6,33.6,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,5:35,2021-11-23T05:35,52.5,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,5:40,2021-11-23T05:40,53,33.6,33.6,416,65,67,1,1,COOL,0,0,0,63,67,YES,416
11/23/2021,5:45,2021-11-23T05:45,52.5,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,5:50,2021-11-23T05:50,52.5,34.8,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,5:55,2021-11-23T05:55,53,32.8,32.4,404,65,67,1,1,COOL,0,0,0,63,67,YES,404
11/23/2021,6:00,2021-11-23T06:00,53,34.8,34.8,404,65,67,1,1,COOL,0,0,0,63,67,YES,404
11/23/2021,6:05,2021-11-23T06:05,53,34.8,34.8,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,6:10,2021-11-23T06:10,53,34.4,34,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,6:15,2021-11-23T06:15,53,34.4,34.8,412,65,67,1,1,COOL,0,0,20,63,67,YES,432
11/23/2021,6:20,2021-11-23T06:20,53,34.4,34,408,65,67,1,1,COOL,0,0,0,63,67,YES,408
11/23/2021,6:25,2021-11-23T06:25,53,34,34,412,65,66.75,1,1,COOL,0,0,0,63,66.75,YES,412
11/23/2021,6:30,2021-11-23T06:30,53,33.6,34,412,65,66.5,1,1,COOL,0,0,0,63,66.5,YES,412
11/23/2021,6:35,2021-11-23T06:35,53,33.6,34,412,65,66.75,1,1,COOL,0,0,0,63,66.75,YES,412
11/23/2021,6:40,2021-11-23T06:40,53,33.6,34,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/23/2021,6:45,2021-11-23T06:45,53,34.4,34,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,6:50,2021-11-23T06:50,53,34.8,34.8,412,65,67,1,1,COOL,0,0,24,63,67,YES,436
11/23/2021,6:55,2021-11-23T06:55,53,34,34,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,7:00,2021-11-23T07:00,53,35.2,35.6,420,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,420
11/23/2021,7:05,2021-11-23T07:05,53,33.6,33.2,404,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,404
11/23/2021,7:10,2021-11-23T07:10,53,34.8,34.8,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/23/2021,7:15,2021-11-23T07:15,53,33.2,33.2,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/23/2021,7:20,2021-11-23T07:20,53,34.4,34,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/23/2021,7:25,2021-11-23T07:25,53,34.8,34.8,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/23/2021,7:30,2021-11-23T07:30,53,34.8,34.8,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/23/2021,7:35,2021-11-23T07:35,53,34,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,7:40,2021-11-23T07:40,53,34,34,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/23/2021,7:45,2021-11-23T07:45,53,33.6,34,416,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,416
11/23/2021,7:50,2021-11-23T07:50,53,34,34,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,7:55,2021-11-23T07:55,53,34,34,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/23/2021,8:00,2021-11-23T08:00,53,33.6,34,416,65,68.5,1,1,COOL,0,0,24,63,68.5,YES,440
11/23/2021,8:05,2021-11-23T08:05,53,34.8,34.8,408,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,408
11/23/2021,8:10,2021-11-23T08:10,53,34,34,404,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,404
11/23/2021,8:15,2021-11-23T08:15,53,34,34,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,8:20,2021-11-23T08:20,53,34.4,34.8,416,65,69,1,1,COOL,0,0,0,63,69,YES,416
11/23/2021,8:25,2021-11-23T08:25,53,34.8,34.8,416,65,69,1,1,COOL,0,0,0,63,69,YES,416
11/23/2021,8:30,2021-11-23T08:30,53,35.2,34.8,412,65,69.25,1,1,COOL,0,0,0,63,69.25,YES,412
11/23/2021,8:35,2021-11-23T08:35,53,34.8,34.8,412,65,69.25,1,1,COOL,0,0,0,63,69.25,YES,412
11/23/2021,8:40,2021-11-23T08:40,53,34.8,34.8,412,65,69.5,1,1,COOL,0,0,0,63,69.5,YES,412
11/23/2021,8:45,2021-11-23T08:45,53,35.2,34.8,412,65,69.5,1,1,COOL,0,0,20,63,69.5,YES,432
11/23/2021,8:50,2021-11-23T08:50,53,34.4,34,412,65,69.25,1,1,COOL,0,0,0,63,69.25,YES,412
11/23/2021,8:55,2021-11-23T08:55,53,33.6,34,416,65,69.25,1,1,COOL,0,0,24,63,69.25,YES,440
11/23/2021,9:00,2021-11-23T09:00,53,34,34,412,65,69.25,1,1,COOL,0,0,0,63,69.25,YES,412
11/23/2021,9:05,2021-11-23T09:05,53,34.4,34,404,65,69.25,1,1,COOL,0,0,0,63,69.25,YES,404
11/23/2021,9:10,2021-11-23T09:10,53,34.8,34.8,412,65,69.25,1,1,COOL,0,0,0,63,69.25,YES,412
11/23/2021,9:15,2021-11-23T09:15,53,34,34,412,65,69.25,1,1,COOL,0,0,20,63,69.25,YES,432
11/23/2021,9:20,2021-11-23T09:20,53,35.2,34.8,416,65,69.25,1,1,COOL,0,0,0,63,69.25,YES,416
11/23/2021,9:25,2021-11-23T09:25,53,34.4,34.8,412,65,69.25,1,1,COOL,0,0,0,63,69.25,YES,412
11/23/2021,9:30,2021-11-23T09:30,53,35.6,35.6,412,65,69.25,1,1,COOL,0,0,0,63,69.25,YES,412
11/23/2021,9:35,2021-11-23T09:35,53,35.2,34.8,412,65,69.5,1,1,COOL,0,0,0,63,69.5,YES,412
11/23/2021,9:40,2021-11-23T09:40,53,34.8,34.8,412,65,69.5,1,1,COOL,0,0,24,63,69.5,YES,436
11/23/2021,9:45,2021-11-23T09:45,53,34.4,34,412,65,69.25,1,1,COOL,0,0,20,63,69.25,YES,432
11/23/2021,9:50,2021-11-23T09:50,53,35.2,35.6,416,65,69.5,1,1,COOL,0,0,0,63,69.5,YES,416
11/23/2021,9:55,2021-11-23T09:55,53,34.4,34,408,65,69.25,1,1,COOL,0,0,0,63,69.5,YES,408
11/23/2021,10:00,2021-11-23T10:00,53,34.8,34.8,412,65,69.25,1,1,COOL,0,0,0,63,69.25,YES,412
11/23/2021,10:05,2021-11-23T10:05,53,34.8,34.8,412,65,69.25,1,1,COOL,0,0,0,63,69.25,YES,412
11/23/2021,10:10,2021-11-23T10:10,53,34.4,34,412,65,69.25,1,1,COOL,0,0,0,63,69.25,YES,412
11/23/2021,10:15,2021-11-23T10:15,53,34.8,34.8,412,65,69.5,1,1,COOL,0,0,0,63,69.5,YES,412
11/23/2021,10:20,2021-11-23T10:20,52.5,34,34,412,65,69.25,1,1,COOL,0,0,0,63,69.25,YES,412
11/23/2021,10:25,2021-11-23T10:25,52.5,34.8,34.8,412,65,69,1,1,COOL,0,0,0,63,69,YES,412
11/23/2021,10:30,2021-11-23T10:30,53,34.8,34.8,412,65,69,1,1,COOL,0,0,0,63,69,YES,412
11/23/2021,10:35,2021-11-23T10:35,53,34.8,34.8,412,65,69,1,1,COOL,0,0,20,63,69,YES,432
11/23/2021,10:40,2021-11-23T10:40,53,35.2,34.8,416,65,69,1,1,COOL,0,0,0,63,69,YES,416
11/23/2021,10:45,2021-11-23T10:45,53,34.4,34.8,412,65,69,1,1,COOL,0,0,0,63,69,YES,412
11/23/2021,10:50,2021-11-23T10:50,52.5,35.2,34.8,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,10:55,2021-11-23T10:55,52.5,34.4,34.8,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,11:00,2021-11-23T11:00,53,34,34,412,65,68.75,1,1,COOL,0,0,20,63,68.75,YES,432
11/23/2021,11:05,2021-11-23T11:05,52.5,34.4,34,408,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,408
11/23/2021,11:10,2021-11-23T11:10,52.5,34,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,11:15,2021-11-23T11:15,53,34,34,412,65,68.75,1,1,COOL,0,0,20,63,68.75,YES,432
11/23/2021,11:20,2021-11-23T11:20,53,34.4,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,11:25,2021-11-23T11:25,53,34.4,42,0,65,68.5,1,1,COOL,0,42,0,63,68.5,YES,0
11/23/2021,11:30,2021-11-23T11:30,53,34,34,412,65,68.5,1,1,COOL,0,0,20,63,68.5,YES,432
11/23/2021,11:35,2021-11-23T11:35,53,33.6,34,412,65,68.5,1,1,COOL,0,0,16,63,68.5,YES,428
11/23/2021,11:40,2021-11-23T11:40,52.5,34.4,34,408,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,408
11/23/2021,11:45,2021-11-23T11:45,52.5,33.6,33.2,408,65,68.5,1,1,COOL,0,0,20,63,68.5,YES,428
11/23/2021,11:50,2021-11-23T11:50,52.5,33.6,33.2,408,65,68.5,1,1,COOL,0,0,24,63,68.5,YES,432
11/23/2021,11:55,2021-11-23T11:55,52.5,35.2,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,12:00,2021-11-23T12:00,52.5,35.2,34.8,408,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,408
11/23/2021,12:05,2021-11-23T12:05,52.5,34.8,34.8,416,65,68.5,1,1,COOL,0,0,20,63,68.5,YES,436
11/23/2021,12:10,2021-11-23T12:10,53,35.2,35.6,420,65,68.5,1,1,COOL,0,0,20,63,68.5,YES,440
11/23/2021,12:15,2021-11-23T12:15,52.5,33.6,34,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,12:20,2021-11-23T12:20,52.5,34,34,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/23/2021,12:25,2021-11-23T12:25,53,33.6,34,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,12:30,2021-11-23T12:30,52.5,33.6,34,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/23/2021,12:35,2021-11-23T12:35,52.5,33.6,34,416,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,416
11/23/2021,12:40,2021-11-23T12:40,52.5,34,34,416,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,416
11/23/2021,12:45,2021-11-23T12:45,52.5,34.4,34,408,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,408
11/23/2021,12:50,2021-11-23T12:50,53,34,34,408,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,408
11/23/2021,12:55,2021-11-23T12:55,52.5,34,34,416,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,416
11/23/2021,13:00,2021-11-23T13:00,52.5,34,34,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/23/2021,13:05,2021-11-23T13:05,52.5,34,34,416,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,416
11/23/2021,13:10,2021-11-23T13:10,53,35.2,34.8,408,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,408
11/23/2021,13:15,2021-11-23T13:15,52.5,33.6,34,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/23/2021,13:20,2021-11-23T13:20,52.5,33.6,34,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/23/2021,13:25,2021-11-23T13:25,52.5,35.2,34.8,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/23/2021,13:30,2021-11-23T13:30,52.5,33.6,34,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/23/2021,13:35,2021-11-23T13:35,53,33.6,34,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/23/2021,13:40,2021-11-23T13:40,52.5,33.6,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,13:45,2021-11-23T13:45,52.5,34,34,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,13:50,2021-11-23T13:50,52.5,35.2,34.8,408,65,69,1,1,COOL,0,0,0,63,69,YES,408
11/23/2021,13:55,2021-11-23T13:55,53,34,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,14:00,2021-11-23T14:00,52.5,34,34,416,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,416
11/23/2021,14:05,2021-11-23T14:05,52.5,34,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,14:10,2021-11-23T14:10,52.5,34.4,34,408,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,408
11/23/2021,14:15,2021-11-23T14:15,52.5,34.8,34.8,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,14:20,2021-11-23T14:20,52.5,34.4,34.8,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,14:25,2021-11-23T14:25,52.5,34.4,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,14:30,2021-11-23T14:30,52.5,34,34,416,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,416
11/23/2021,14:35,2021-11-23T14:35,52.5,33.6,34,408,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,408
11/23/2021,14:40,2021-11-23T14:40,52.5,34.8,34.8,408,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,408
11/23/2021,14:45,2021-11-23T14:45,52.5,33.6,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,14:50,2021-11-23T14:50,52.5,34,34,416,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,416
11/23/2021,14:55,2021-11-23T14:55,52.5,34,34,416,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,416
11/23/2021,15:00,2021-11-23T15:00,52.5,34.4,34.8,416,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,416
11/23/2021,15:05,2021-11-23T15:05,52.5,34,34,416,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,416
11/23/2021,15:10,2021-11-23T15:10,52.5,35.2,34.8,408,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,408
11/23/2021,15:15,2021-11-23T15:15,52.5,34.4,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,15:20,2021-11-23T15:20,52.5,33.6,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,15:25,2021-11-23T15:25,52.5,35.2,34.8,412,65,68.75,1,1,COOL,0,0,20,63,68.75,YES,432
11/23/2021,15:30,2021-11-23T15:30,52.5,34,34,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,15:35,2021-11-23T15:35,52.5,33.6,34,416,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,416
11/23/2021,15:40,2021-11-23T15:40,52.5,33.6,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,15:45,2021-11-23T15:45,52.5,34,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,15:50,2021-11-23T15:50,52.5,33.6,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,15:55,2021-11-23T15:55,52.5,34,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,16:00,2021-11-23T16:00,53,34,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,16:05,2021-11-23T16:05,53,34,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,16:10,2021-11-23T16:10,52.5,34.8,34.8,412,65,68.75,1,1,COOL,0,0,20,63,68.75,YES,432
11/23/2021,16:15,2021-11-23T16:15,52.5,34.8,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,16:20,2021-11-23T16:20,52.5,34.4,34.8,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,16:25,2021-11-23T16:25,52.5,34.4,34,408,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,408
11/23/2021,16:30,2021-11-23T16:30,53,35.2,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,16:35,2021-11-23T16:35,53,34,34,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,16:40,2021-11-23T16:40,52.5,34,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,16:45,2021-11-23T16:45,53,33.6,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,16:50,2021-11-23T16:50,53,34,34,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,16:55,2021-11-23T16:55,53,34.4,34,408,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,408
11/23/2021,17:00,2021-11-23T17:00,53,34.8,34.8,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,17:05,2021-11-23T17:05,53,34.8,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,17:10,2021-11-23T17:10,53,34,34,408,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,408
11/23/2021,17:15,2021-11-23T17:15,53,35.2,34.8,412,65,68.75,1,1,COOL,0,0,0,63,68.75,YES,412
11/23/2021,17:20,2021-11-23T17:20,53,34.8,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,17:25,2021-11-23T17:25,53,34,34,416,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,416
11/23/2021,17:30,2021-11-23T17:30,53,35.2,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,17:35,2021-11-23T17:35,53,34.4,34.8,416,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,416
11/23/2021,17:40,2021-11-23T17:40,53,35.6,35.6,416,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,416
11/23/2021,17:45,2021-11-23T17:45,53,34.8,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,17:50,2021-11-23T17:50,53,35.2,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,17:55,2021-11-23T17:55,53,34.8,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,18:00,2021-11-23T18:00,53,34.8,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,18:05,2021-11-23T18:05,53,34.8,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,18:10,2021-11-23T18:10,53,34.8,34.8,416,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,416
11/23/2021,18:15,2021-11-23T18:15,53,34.8,34.8,408,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,408
11/23/2021,18:20,2021-11-23T18:20,53,35.2,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,18:25,2021-11-23T18:25,53,35.2,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,18:30,2021-11-23T18:30,53,34.8,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,18:35,2021-11-23T18:35,53,34.8,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,18:40,2021-11-23T18:40,53,34,34,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,18:45,2021-11-23T18:45,53,34.4,34,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,18:50,2021-11-23T18:50,53,34.8,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,18:55,2021-11-23T18:55,53,34.8,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,19:00,2021-11-23T19:00,53,34.8,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,19:05,2021-11-23T19:05,53,34.8,34.8,412,65,68.5,1,1,COOL,0,0,20,63,68.5,YES,432
11/23/2021,19:10,2021-11-23T19:10,53,34.8,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,19:15,2021-11-23T19:15,53,34,34,416,65,68.5,1,1,COOL,0,0,24,63,68.5,YES,440
11/23/2021,19:20,2021-11-23T19:20,53,34.4,34,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,19:25,2021-11-23T19:25,53,34.4,34,412,65,68.5,1,1,COOL,0,0,20,63,68.5,YES,432
11/23/2021,19:30,2021-11-23T19:30,53,34.4,34.8,412,65,68.5,1,1,COOL,0,0,24,63,68.5,YES,436
11/23/2021,19:35,2021-11-23T19:35,53,34.4,34.8,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,19:40,2021-11-23T19:40,53,34.4,34,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,19:45,2021-11-23T19:45,53,34.4,34,412,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,412
11/23/2021,19:50,2021-11-23T19:50,53,34.4,34,412,65,68.5,1,1,COOL,0,0,20,63,68.5,YES,432
11/23/2021,19:55,2021-11-23T19:55,53,34.4,34,412,65,68.5,1,1,COOL,0,0,16,63,68.5,YES,428
11/23/2021,20:00,2021-11-23T20:00,53,34.4,34.8,416,65,68.5,1,1,COOL,0,0,0,63,68.5,YES,416
11/23/2021,20:05,2021-11-23T20:05,53,34,34,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/23/2021,20:10,2021-11-23T20:10,53,34.8,34.8,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/23/2021,20:15,2021-11-23T20:15,52.5,35.2,34.8,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/23/2021,20:20,2021-11-23T20:20,53,35.2,34.8,412,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,412
11/23/2021,20:25,2021-11-23T20:25,53,34,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,20:30,2021-11-23T20:30,53,34.8,34.8,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,20:35,2021-11-23T20:35,53,34,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,20:40,2021-11-23T20:40,53,34,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,20:45,2021-11-23T20:45,53,34,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,20:50,2021-11-23T20:50,52.5,33.6,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,20:55,2021-11-23T20:55,52.5,34.4,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,21:00,2021-11-23T21:00,52.5,34,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,21:05,2021-11-23T21:05,52.5,34.8,34.8,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,21:10,2021-11-23T21:10,53,34,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,21:15,2021-11-23T21:15,53,33.6,34,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/23/2021,21:20,2021-11-23T21:20,52.5,34.8,34.8,416,65,68.25,1,1,COOL,0,0,0,63,68.25,YES,416
11/23/2021,21:25,2021-11-23T21:25,52.5,33.6,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,21:30,2021-11-23T21:30,53,34.8,34.8,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/23/2021,21:35,2021-11-23T21:35,52.5,34.4,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,21:40,2021-11-23T21:40,53,34.4,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,21:45,2021-11-23T21:45,53,35.2,35.6,424,65,68,1,1,COOL,0,0,0,63,68,YES,424
11/23/2021,21:50,2021-11-23T21:50,53,34.4,34.8,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,21:55,2021-11-23T21:55,52.5,34.4,34.8,416,65,68,1,1,COOL,0,0,0,63,68,YES,416
11/23/2021,22:00,2021-11-23T22:00,52.5,34.4,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,22:05,2021-11-23T22:05,52.5,34.4,34.8,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,22:10,2021-11-23T22:10,53,34.4,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,22:15,2021-11-23T22:15,53,34.4,34.8,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,22:20,2021-11-23T22:20,53,34,34,416,65,68,1,1,COOL,0,0,0,63,68,YES,416
11/23/2021,22:25,2021-11-23T22:25,52.5,34,34,412,65,68,1,1,COOL,0,0,24,63,68,YES,436
11/23/2021,22:30,2021-11-23T22:30,52.5,33.6,34,416,65,68,1,1,COOL,0,0,0,63,68,YES,416
11/23/2021,22:35,2021-11-23T22:35,52.5,34,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,22:40,2021-11-23T22:40,52.5,35.2,34.8,408,65,68,1,1,COOL,0,0,20,63,68,YES,428
11/23/2021,22:45,2021-11-23T22:45,52.5,33.6,33.2,404,65,68,1,1,COOL,0,0,20,63,68,YES,424
11/23/2021,22:50,2021-11-23T22:50,52.5,34.8,34.8,416,65,68,1,1,COOL,0,0,0,63,68,YES,416
11/23/2021,22:55,2021-11-23T22:55,52.5,34.4,34,408,65,68,1,1,COOL,0,0,0,63,68,YES,408
11/23/2021,23:00,2021-11-23T23:00,52.5,34,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,23:05,2021-11-23T23:05,52.5,34.8,34.8,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,23:10,2021-11-23T23:10,52.5,35.2,35.6,420,65,68,1,1,COOL,0,0,0,63,68,YES,420
11/23/2021,23:15,2021-11-23T23:15,52.5,34.8,34.8,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,23:20,2021-11-23T23:20,52.5,34.8,34.8,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/23/2021,23:25,2021-11-23T23:25,53,34.4,40.8,0,65,68,1,1,COOL,0,40.8,0,63,68,YES,0
11/23/2021,23:30,2021-11-23T23:30,53,34.4,34,404,65,68,1,1,COOL,0,0,20,63,68,YES,424
11/23/2021,23:35,2021-11-23T23:35,53,33.6,34,416,65,68,1,1,COOL,0,0,36,63,68,YES,452
11/23/2021,23:40,2021-11-23T23:40,52.5,34.4,34,412,65,68,1,1,COOL,0,0,24,63,68,YES,436
11/23/2021,23:45,2021-11-23T23:45,52.5,34.4,34,408,65,68,1,1,COOL,0,0,20,63,68,YES,428
11/23/2021,23:50,2021-11-23T23:50,52.5,34.4,34,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/23/2021,23:55,2021-11-23T23:55,52.5,34.4,34.8,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/24/2021,0:00,2021-11-24T00:00,53,34.4,34,412,65,68,1,1,COOL,0,0,28,63,68,YES,440
11/24/2021,0:05,2021-11-24T00:05,52.5,34.8,34.8,412,65,67.75,1,1,COOL,0,0,32,63,67.75,YES,444
11/24/2021,0:10,2021-11-24T00:10,52.5,34.4,34.8,412,65,67.75,1,1,COOL,0,0,32,63,67.75,YES,444
11/24/2021,0:15,2021-11-24T00:15,52.5,34.4,34.8,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/24/2021,0:20,2021-11-24T00:20,52.5,34,34,412,65,67.75,1,1,COOL,0,0,28,63,67.75,YES,440
11/24/2021,0:25,2021-11-24T00:25,52.5,34.4,34,412,65,68,1,1,COOL,0,0,24,63,68,YES,436
11/24/2021,0:30,2021-11-24T00:30,53,34,34,412,65,67.75,1,1,COOL,0,0,28,63,67.75,YES,440
11/24/2021,0:35,2021-11-24T00:35,52.5,34.8,34.8,412,65,67.75,1,1,COOL,0,0,20,63,67.75,YES,432
11/24/2021,0:40,2021-11-24T00:40,52.5,34,34,412,65,67.75,1,1,COOL,0,0,32,63,67.75,YES,444
11/24/2021,0:45,2021-11-24T00:45,52.5,33.6,33.2,412,65,67.75,1,1,COOL,0,0,24,63,67.75,YES,436
11/24/2021,0:50,2021-11-24T00:50,52.5,34,34,416,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,416
11/24/2021,0:55,2021-11-24T00:55,53,34.8,34.8,412,65,67.75,1,1,COOL,0,0,28,63,67.75,YES,440
11/24/2021,1:00,2021-11-24T01:00,52.5,34,34,412,65,67.75,1,1,COOL,0,0,32,63,67.75,YES,444
11/24/2021,1:05,2021-11-24T01:05,52.5,34,34,412,65,67.75,1,1,COOL,0,0,32,63,67.75,YES,444
11/24/2021,1:10,2021-11-24T01:10,53,34.4,34,412,65,67.75,1,1,COOL,0,0,32,63,67.75,YES,444
11/24/2021,1:15,2021-11-24T01:15,53,34,34,412,65,67.75,1,1,COOL,0,0,32,63,67.75,YES,444
11/24/2021,1:20,2021-11-24T01:20,52.5,33.6,33.2,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/24/2021,1:25,2021-11-24T01:25,52.5,34,34,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/24/2021,1:30,2021-11-24T01:30,52.5,34.4,34.8,412,65,67.75,1,1,COOL,0,0,24,63,67.75,YES,436
11/24/2021,1:35,2021-11-24T01:35,52.5,34.4,34,412,65,67.75,1,1,COOL,0,0,24,63,67.75,YES,436
11/24/2021,1:40,2021-11-24T01:40,52.5,34,34,412,65,67.75,1,1,COOL,0,0,32,63,67.75,YES,444
11/24/2021,1:45,2021-11-24T01:45,52.5,34.4,34,412,65,67.75,1,1,COOL,0,0,20,63,67.75,YES,432
11/24/2021,1:50,2021-11-24T01:50,53,34.4,34.8,412,65,67.75,1,1,COOL,0,0,28,63,67.75,YES,440
11/24/2021,1:55,2021-11-24T01:55,52.5,34,34,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/24/2021,2:00,2021-11-24T02:00,52.5,33.6,34,416,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,416
11/24/2021,2:05,2021-11-24T02:05,53,34,34,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/24/2021,2:10,2021-11-24T02:10,52.5,34.4,34.8,412,65,67.75,1,1,COOL,0,0,36,63,67.75,YES,448
11/24/2021,2:15,2021-11-24T02:15,52.5,34,34,412,65,67.75,1,1,COOL,0,0,28,63,67.75,YES,440
11/24/2021,2:20,2021-11-24T02:20,52.5,33.6,33.2,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/24/2021,2:25,2021-11-24T02:25,52.5,34.8,34.8,412,65,67.5,1,1,COOL,0,0,24,63,67.5,YES,436
11/24/2021,2:30,2021-11-24T02:30,53,34.4,34.8,412,65,67.75,1,1,COOL,0,0,28,63,67.75,YES,440
11/24/2021,2:35,2021-11-24T02:35,52.5,34.8,34.8,412,65,67.75,1,1,COOL,0,0,24,63,67.75,YES,436
11/24/2021,2:40,2021-11-24T02:40,52.5,34.8,34.8,412,65,67.75,1,1,COOL,0,0,32,63,67.75,YES,444
11/24/2021,2:45,2021-11-24T02:45,52.5,35.2,34.8,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/24/2021,2:50,2021-11-24T02:50,53,35.2,34.8,412,65,67.75,1,1,COOL,0,0,24,63,67.75,YES,436
11/24/2021,2:55,2021-11-24T02:55,52.5,35.2,34.8,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/24/2021,3:00,2021-11-24T03:00,52.5,34.8,34.8,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/24/2021,3:05,2021-11-24T03:05,52.5,34.4,34.8,412,65,67.75,1,1,COOL,0,0,20,63,67.75,YES,432
11/24/2021,3:10,2021-11-24T03:10,52.5,34,34,416,65,67.5,1,1,COOL,0,0,24,63,67.5,YES,440
11/24/2021,3:15,2021-11-24T03:15,52.5,34,34,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,3:20,2021-11-24T03:20,52.5,34,34,412,65,67.5,1,1,COOL,0,0,24,63,67.5,YES,436
11/24/2021,3:25,2021-11-24T03:25,52.5,34.8,34.8,412,65,67.75,1,1,COOL,0,0,24,63,67.75,YES,436
11/24/2021,3:30,2021-11-24T03:30,52.5,35.2,34.8,412,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,432
11/24/2021,3:35,2021-11-24T03:35,52.5,35.2,34.8,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,3:40,2021-11-24T03:40,52.5,34.8,34.8,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,3:45,2021-11-24T03:45,52.5,33.6,34,412,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,432
11/24/2021,3:50,2021-11-24T03:50,52.5,34,34,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,3:55,2021-11-24T03:55,52.5,34,34,412,65,67.5,1,1,COOL,0,0,24,63,67.5,YES,436
11/24/2021,4:00,2021-11-24T04:00,52.5,34.4,34.8,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,4:05,2021-11-24T04:05,52.5,34,34,412,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,432
11/24/2021,4:10,2021-11-24T04:10,52.5,34.4,34,408,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,428
11/24/2021,4:15,2021-11-24T04:15,53,34,34,412,65,67.5,1,1,COOL,0,0,24,63,67.5,YES,436
11/24/2021,4:20,2021-11-24T04:20,52.5,33.6,33.2,412,65,67.5,1,1,COOL,0,0,24,63,67.5,YES,436
11/24/2021,4:25,2021-11-24T04:25,53,34,34,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,4:30,2021-11-24T04:30,52.5,34.4,34,412,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,432
11/24/2021,4:35,2021-11-24T04:35,52.5,34.4,34.8,416,65,67.5,1,1,COOL,0,0,24,63,67.5,YES,440
11/24/2021,4:40,2021-11-24T04:40,53,34.8,34.8,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,4:45,2021-11-24T04:45,53,34.4,34,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,4:50,2021-11-24T04:50,52.5,34,34,412,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,432
11/24/2021,4:55,2021-11-24T04:55,52.5,33.6,34,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,5:00,2021-11-24T05:00,52.5,33.6,33.2,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,5:05,2021-11-24T05:05,53,34,34,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,5:10,2021-11-24T05:10,53,33.6,34,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,5:15,2021-11-24T05:15,52.5,34,34,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,5:20,2021-11-24T05:20,53,34.4,34,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,5:25,2021-11-24T05:25,52.5,34.4,34.8,412,65,67.5,1,1,COOL,0,0,24,63,67.5,YES,436
11/24/2021,5:30,2021-11-24T05:30,52.5,34.4,34,412,65,67.5,1,1,COOL,0,0,24,63,67.5,YES,436
11/24/2021,5:35,2021-11-24T05:35,52.5,34.4,34,412,65,67.5,1,1,COOL,0,0,28,63,67.5,YES,440
11/24/2021,5:40,2021-11-24T05:40,53,33.6,34,412,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,432
11/24/2021,5:45,2021-11-24T05:45,53,34,34,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,5:50,2021-11-24T05:50,52.5,33.6,34,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,5:55,2021-11-24T05:55,52.5,33.6,34,412,65,67.5,1,1,COOL,0,0,24,63,67.5,YES,436
11/24/2021,6:00,2021-11-24T06:00,52.5,33.6,33.2,412,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,432
11/24/2021,6:05,2021-11-24T06:05,52.5,33.6,33.2,412,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,432
11/24/2021,6:10,2021-11-24T06:10,53,34,34,412,65,67.5,1,1,COOL,0,0,32,63,67.5,YES,444
11/24/2021,6:15,2021-11-24T06:15,53,34.4,34,412,65,67.5,1,1,COOL,0,0,24,63,67.5,YES,436
11/24/2021,6:20,2021-11-24T06:20,53,34,34,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,6:25,2021-11-24T06:25,53,33.6,34,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/24/2021,6:30,2021-11-24T06:30,53,33.6,33.2,412,65,67.5,1,1,COOL,0,0,28,63,67.5,YES,440
11/24/2021,6:35,2021-11-24T06:35,53,33.6,33.2,412,65,67.5,1,1,COOL,0,0,24,63,67.5,YES,436
11/24/2021,6:40,2021-11-24T06:40,53,33.6,33.2,412,65,67.5,1,1,COOL,0,0,28,63,67.5,YES,440
11/24/2021,6:45,2021-11-24T06:45,53,34.8,34.8,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/24/2021,6:50,2021-11-24T06:50,53,34.8,34.8,412,65,67.5,1,1,COOL,0,0,28,63,67.5,YES,440
11/24/2021,6:55,2021-11-24T06:55,53,34.4,34.8,412,65,67.5,1,1,COOL,0,0,28,63,67.5,YES,440
11/24/2021,7:00,2021-11-24T07:00,53,34.4,34,412,65,67.75,1,1,COOL,0,0,24,63,67.75,YES,436
11/24/2021,7:05,2021-11-24T07:05,53,34.4,34,412,65,67.75,1,1,COOL,0,0,24,63,67.75,YES,436
11/24/2021,7:10,2021-11-24T07:10,53,34.8,34.8,412,65,67.75,1,1,COOL,0,0,20,63,67.75,YES,432
11/24/2021,7:15,2021-11-24T07:15,53,34.8,34.8,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/24/2021,7:20,2021-11-24T07:20,53,35.2,34.8,412,65,67.75,1,1,COOL,0,0,28,63,67.75,YES,440
11/24/2021,7:25,2021-11-24T07:25,53,34.4,34.8,420,65,67.75,1,1,COOL,0,0,32,63,67.75,YES,452
11/24/2021,7:30,2021-11-24T07:30,53,34,34,412,65,67.75,1,1,COOL,0,0,28,63,67.75,YES,440
11/24/2021,7:35,2021-11-24T07:35,53,34.4,34.8,412,65,67.75,1,1,COOL,0,0,28,63,67.75,YES,440
11/24/2021,7:40,2021-11-24T07:40,53,34,34,412,65,67.75,1,1,COOL,0,0,32,63,67.75,YES,444
11/24/2021,7:45,2021-11-24T07:45,53,34.4,34.8,412,65,67.75,1,1,COOL,0,0,28,63,67.75,YES,440
11/24/2021,7:50,2021-11-24T07:50,53,34,34,412,65,67.75,1,1,COOL,0,0,20,63,67.75,YES,432
11/24/2021,7:55,2021-11-24T07:55,53,33.6,34,412,65,67.75,1,1,COOL,0,0,20,63,67.75,YES,432
11/24/2021,8:00,2021-11-24T08:00,53,33.6,34,412,65,67.75,1,1,COOL,0,0,24,63,67.75,YES,436
11/24/2021,8:05,2021-11-24T08:05,53,34.4,34.8,412,65,67.75,1,1,COOL,0,0,28,63,67.75,YES,440
11/24/2021,8:10,2021-11-24T08:10,53,34.4,34,412,65,67.75,1,1,COOL,0,0,24,63,67.75,YES,436
11/24/2021,8:15,2021-11-24T08:15,53,34,34,412,65,67.75,1,1,COOL,0,0,24,63,67.75,YES,436
11/24/2021,8:20,2021-11-24T08:20,53,34.4,34,412,65,67.75,1,1,COOL,0,0,20,63,67.75,YES,432
11/24/2021,8:25,2021-11-24T08:25,53,34.8,34.8,412,65,68,1,1,COOL,0,0,24,63,68,YES,436
11/24/2021,8:30,2021-11-24T08:30,53,33.6,34,412,65,68.25,1,1,COOL,0,0,20,63,68.25,YES,432
11/24/2021,8:35,2021-11-24T08:35,53,33.6,33.2,412,65,68.5,1,1,COOL,0,0,24,63,68.5,YES,436
11/24/2021,8:40,2021-11-24T08:40,53,34.4,34,412,65,69,1,1,COOL,0,0,28,63,69,YES,440
11/24/2021,8:45,2021-11-24T08:45,53,34.4,34,412,65,68.5,1,1,COOL,0,0,32,63,68.5,YES,444
11/24/2021,8:50,2021-11-24T08:50,53,34.4,34.8,416,65,68.25,1,1,COOL,0,0,24,63,68.25,YES,440
11/24/2021,8:55,2021-11-24T08:55,53,33.6,34,416,65,68.25,1,1,COOL,0,0,28,63,68.25,YES,444
11/24/2021,9:00,2021-11-24T09:00,53,34,34,412,65,68,1,1,COOL,0,0,28,63,68,YES,440
11/24/2021,9:05,2021-11-24T09:05,53,34.4,34,408,65,68,1,1,COOL,0,0,20,63,68,YES,428
11/24/2021,9:10,2021-11-24T09:10,53,34.4,34,412,65,68,1,1,COOL,0,0,24,63,68,YES,436
11/24/2021,9:15,2021-11-24T09:15,52.5,34.4,34.8,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/24/2021,9:20,2021-11-24T09:20,52.5,34,34,416,65,68,1,1,COOL,0,0,20,63,68,YES,436
11/24/2021,9:25,2021-11-24T09:25,53,33.2,33.2,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/24/2021,9:30,2021-11-24T09:30,52.5,34.8,34.8,408,65,68,1,1,COOL,0,0,24,63,68,YES,432
11/24/2021,9:35,2021-11-24T09:35,53,34,34,412,65,68,1,1,COOL,0,0,28,63,68,YES,440
11/24/2021,9:40,2021-11-24T09:40,53,33.6,34,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/24/2021,9:45,2021-11-24T09:45,53,33.6,34,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,9:50,2021-11-24T09:50,52.5,34.8,34.8,412,65,68,1,1,COOL,0,0,24,63,68,YES,436
11/24/2021,9:55,2021-11-24T09:55,52.5,34,34,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/24/2021,10:00,2021-11-24T10:00,52.5,34,34,412,65,68,1,1,COOL,0,0,24,63,68,YES,436
11/24/2021,10:05,2021-11-24T10:05,52.5,33.6,34,416,65,68,1,1,COOL,0,0,28,63,68,YES,444
11/24/2021,10:10,2021-11-24T10:10,53,34.4,34.8,416,65,68,1,1,COOL,0,0,24,63,68,YES,440
11/24/2021,10:15,2021-11-24T10:15,53,34,34,412,65,68,1,1,COOL,0,0,32,63,68,YES,444
11/24/2021,10:20,2021-11-24T10:20,53,34.4,34,412,65,68,1,1,COOL,0,0,32,63,68,YES,444
11/24/2021,10:25,2021-11-24T10:25,52.5,34.8,34.8,416,65,68,1,1,COOL,0,0,24,63,68,YES,440
11/24/2021,10:30,2021-11-24T10:30,53,34,34,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/24/2021,10:35,2021-11-24T10:35,52.5,33.6,34,412,65,68,1,1,COOL,0,0,28,63,68,YES,440
11/24/2021,10:40,2021-11-24T10:40,52.5,33.6,34,412,65,68,1,1,COOL,0,0,28,63,68,YES,440
11/24/2021,10:45,2021-11-24T10:45,53,33.6,34,412,65,68,1,1,COOL,0,0,28,63,68,YES,440
11/24/2021,10:50,2021-11-24T10:50,53,34,34,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/24/2021,10:55,2021-11-24T10:55,53,34,34,412,65,68,1,1,COOL,0,0,28,63,68,YES,440
11/24/2021,11:00,2021-11-24T11:00,53,33.2,33.2,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,11:05,2021-11-24T11:05,52.5,34.4,34,412,65,68,1,1,COOL,0,0,28,63,68,YES,440
11/24/2021,11:10,2021-11-24T11:10,52.5,34.4,34,412,65,68,1,1,COOL,0,0,28,63,68,YES,440
11/24/2021,11:15,2021-11-24T11:15,52.5,33.6,34,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/24/2021,11:20,2021-11-24T11:20,53,34.4,34.8,412,65,68,1,1,COOL,0,0,20,63,68,YES,432
11/24/2021,11:25,2021-11-24T11:25,53,34,40.8,0,65,68,1,1,COOL,0,40.8,0,63,68,YES,0
11/24/2021,11:30,2021-11-24T11:30,53,34.4,34.4,408,65,68,1,1,COOL,0,0,20,63,68,YES,428
11/24/2021,11:35,2021-11-24T11:35,52.5,33.6,33.6,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,11:40,2021-11-24T11:40,52.5,34,33.6,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,11:45,2021-11-24T11:45,53,34.4,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,11:50,2021-11-24T11:50,53,34.8,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,11:55,2021-11-24T11:55,52.5,34.4,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,12:00,2021-11-24T12:00,52.5,33.6,33.6,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,12:05,2021-11-24T12:05,52.5,33.6,33.6,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,12:10,2021-11-24T12:10,53,33.6,33.6,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,12:15,2021-11-24T12:15,52.5,34,33.6,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,12:20,2021-11-24T12:20,52.5,33.6,33.6,408,65,68,1,1,COOL,0,0,0,63,68,YES,408
11/24/2021,12:25,2021-11-24T12:25,52.5,33.2,33.6,416,65,68,1,1,COOL,0,0,0,63,68,YES,416
11/24/2021,12:30,2021-11-24T12:30,52.5,33.6,33.6,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,12:35,2021-11-24T12:35,52.5,34.4,34.4,416,65,68,1,1,COOL,0,0,0,63,68,YES,416
11/24/2021,12:40,2021-11-24T12:40,52.5,33.6,33.6,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,12:45,2021-11-24T12:45,52.5,33.6,33.6,408,65,68,1,1,COOL,0,0,0,63,68,YES,408
11/24/2021,12:50,2021-11-24T12:50,53,34.8,35.2,416,65,68,1,1,COOL,0,0,0,63,68,YES,416
11/24/2021,12:55,2021-11-24T12:55,52.5,34.8,34.4,408,65,68,1,1,COOL,0,0,0,63,68,YES,408
11/24/2021,13:00,2021-11-24T13:00,52.5,34.4,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,13:05,2021-11-24T13:05,52.5,34.4,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,13:10,2021-11-24T13:10,52.5,34,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,13:15,2021-11-24T13:15,53,34,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,13:20,2021-11-24T13:20,53,34.8,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,13:25,2021-11-24T13:25,53,34.4,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,13:30,2021-11-24T13:30,53,33.6,33.6,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,13:35,2021-11-24T13:35,52.5,34.4,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,13:40,2021-11-24T13:40,52.5,34,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,13:45,2021-11-24T13:45,52.5,34,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,13:50,2021-11-24T13:50,52.5,34.8,34.4,408,65,68,1,1,COOL,0,0,0,63,68,YES,408
11/24/2021,13:55,2021-11-24T13:55,53,34.8,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,14:00,2021-11-24T14:00,53,34,34.4,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
11/24/2021,14:05,2021-11-24T14:05,52.5,33.6,33.6,412,65,68,1,1,COOL,0,0,0,63,68,YES,412
