Date,Time,DateTime,DischargeTemperature,CoolingDamperCommand,CoolingDamperPosition,CoolingAirVolume,CoolingSetpoint,ControlSetpoint,ScheduleMode,OccupancyMode,HeatCoolMode,HeatingDamperCommand,HeatingDamperPosition,HeatingAirVolume,RMSTPTDIAL,RoomTemperature,STPTDIAL,AirflowSetpoint
11/26/2021,11:05,2021-11-26T11:05,53,34.8,34.8,412,65,67.5,1,1,COOL,0,0,28,63,67.5,YES,440
11/26/2021,11:10,2021-11-26T11:10,53,34.8,34.8,412,65,67.5,1,1,COOL,0,0,28,63,67.5,YES,440
11/26/2021,11:15,2021-11-26T11:15,53,34,34,416,65,67.5,1,1,COOL,0,0,36,63,67.5,YES,452
11/26/2021,11:20,2021-11-26T11:20,53.5,34.8,34.8,412,65,67.5,1,1,COOL,0,0,28,63,67.5,YES,440
11/26/2021,11:25,2021-11-26T11:25,53.5,33.2,28.4,0,65,67.75,1,1,COOL,0,28.4,0,63,67.75,YES,0
11/26/2021,11:30,2021-11-26T11:30,53.5,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,11:35,2021-11-26T11:35,53.5,34.8,34.4,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/26/2021,11:40,2021-11-26T11:40,53.5,34.4,34.4,408,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,408
11/26/2021,11:45,2021-11-26T11:45,53,34,34.4,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/26/2021,11:50,2021-11-26T11:50,53.5,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,11:55,2021-11-26T11:55,53,34.8,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,12:00,2021-11-26T12:00,53,34,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,12:05,2021-11-26T12:05,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,12:10,2021-11-26T12:10,53,33.6,33.6,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/26/2021,12:15,2021-11-26T12:15,53,34,34.4,416,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,416
11/26/2021,12:20,2021-11-26T12:20,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,12:25,2021-11-26T12:25,53.5,34,34.4,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/26/2021,12:30,2021-11-26T12:30,53,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,12:35,2021-11-26T12:35,53,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,12:40,2021-11-26T12:40,53,34.8,34.4,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/26/2021,12:45,2021-11-26T12:45,53,34,34.4,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/26/2021,12:50,2021-11-26T12:50,53.5,35.2,35.2,408,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,428
11/26/2021,12:55,2021-11-26T12:55,53,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,13:00,2021-11-26T13:00,53.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,13:05,2021-11-26T13:05,53.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,13:10,2021-11-26T13:10,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,13:15,2021-11-26T13:15,53.5,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,13:20,2021-11-26T13:20,53.5,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,13:25,2021-11-26T13:25,53,35.2,35.2,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/26/2021,13:30,2021-11-26T13:30,53.5,34.8,34.4,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/26/2021,13:35,2021-11-26T13:35,53.5,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,13:40,2021-11-26T13:40,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,13:45,2021-11-26T13:45,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,13:50,2021-11-26T13:50,53,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,13:55,2021-11-26T13:55,53,34.8,34.4,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/26/2021,14:00,2021-11-26T14:00,53.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,14:05,2021-11-26T14:05,53.5,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,14:10,2021-11-26T14:10,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,14:15,2021-11-26T14:15,53,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,14:20,2021-11-26T14:20,53,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,14:25,2021-11-26T14:25,53,34,34.4,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/26/2021,14:30,2021-11-26T14:30,53,34,34.4,412,65,67.5,1,1,COOL,0,0,24,63,67.5,YES,436
11/26/2021,14:35,2021-11-26T14:35,53,34,34.4,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/26/2021,14:40,2021-11-26T14:40,53.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,14:45,2021-11-26T14:45,53.5,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,14:50,2021-11-26T14:50,53,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,14:55,2021-11-26T14:55,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,15:00,2021-11-26T15:00,53.5,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,15:05,2021-11-26T15:05,53.5,34,34.4,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/26/2021,15:10,2021-11-26T15:10,53.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,15:15,2021-11-26T15:15,53.5,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,15:20,2021-11-26T15:20,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,15:25,2021-11-26T15:25,53.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,15:30,2021-11-26T15:30,53.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,15:35,2021-11-26T15:35,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,15:40,2021-11-26T15:40,53.5,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,15:45,2021-11-26T15:45,53.5,33.2,33.6,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/26/2021,15:50,2021-11-26T15:50,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,15:55,2021-11-26T15:55,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,432
11/26/2021,16:00,2021-11-26T16:00,53.5,34.8,35.2,416,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,416
11/26/2021,16:05,2021-11-26T16:05,53.5,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,16:10,2021-11-26T16:10,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,16:15,2021-11-26T16:15,53.5,34,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,16:20,2021-11-26T16:20,53.5,34.4,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,16:25,2021-11-26T16:25,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,16:30,2021-11-26T16:30,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,16:35,2021-11-26T16:35,53.5,34,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,16:40,2021-11-26T16:40,53.5,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,16:45,2021-11-26T16:45,53,34,34.4,412,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,432
11/26/2021,16:50,2021-11-26T16:50,53,34,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,16:55,2021-11-26T16:55,53.5,34,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,17:00,2021-11-26T17:00,53.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,17:05,2021-11-26T17:05,53,34.4,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,17:10,2021-11-26T17:10,53,34.4,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,17:15,2021-11-26T17:15,53.5,34,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,17:20,2021-11-26T17:20,53.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,17:25,2021-11-26T17:25,53.5,34.8,35.2,416,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,436
11/26/2021,17:30,2021-11-26T17:30,53,34.4,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,17:35,2021-11-26T17:35,53,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,17:40,2021-11-26T17:40,53.5,34,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,17:45,2021-11-26T17:45,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,17:50,2021-11-26T17:50,53,34.8,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,17:55,2021-11-26T17:55,53.5,35.2,35.2,416,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,416
11/26/2021,18:00,2021-11-26T18:00,53,34.8,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,18:05,2021-11-26T18:05,53,33.6,33.6,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,18:10,2021-11-26T18:10,53.5,34.4,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,18:15,2021-11-26T18:15,53.5,34.8,34.4,408,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,408
11/26/2021,18:20,2021-11-26T18:20,53.5,34.8,34.4,412,65,67.75,1,1,COOL,0,0,20,63,67.75,YES,432
11/26/2021,18:25,2021-11-26T18:25,53.5,34.8,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,18:30,2021-11-26T18:30,53.5,34.8,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,18:35,2021-11-26T18:35,53.5,34,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,18:40,2021-11-26T18:40,53,34,33.6,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,18:45,2021-11-26T18:45,53.5,34,33.6,408,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,408
11/26/2021,18:50,2021-11-26T18:50,53.5,34.8,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,18:55,2021-11-26T18:55,53.5,34.4,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,19:00,2021-11-26T19:00,53,34.8,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,19:05,2021-11-26T19:05,53.5,34,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,19:10,2021-11-26T19:10,53.5,34,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,19:15,2021-11-26T19:15,53,34.8,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,19:20,2021-11-26T19:20,53,34.8,35.2,416,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,416
11/26/2021,19:25,2021-11-26T19:25,53.5,34,33.6,408,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,408
11/26/2021,19:30,2021-11-26T19:30,53.5,34.4,34.4,416,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,416
11/26/2021,19:35,2021-11-26T19:35,53.5,34,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,19:40,2021-11-26T19:40,53.5,34.4,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,19:45,2021-11-26T19:45,53.5,34,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,19:50,2021-11-26T19:50,53.5,34.4,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,19:55,2021-11-26T19:55,53.5,34.4,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,20:00,2021-11-26T20:00,53.5,34.8,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,20:05,2021-11-26T20:05,53,34,33.6,408,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,408
11/26/2021,20:10,2021-11-26T20:10,53,33.6,34.4,416,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,416
11/26/2021,20:15,2021-11-26T20:15,53,34.4,34.4,416,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,416
11/26/2021,20:20,2021-11-26T20:20,53,34.8,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,20:25,2021-11-26T20:25,53,34.4,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,20:30,2021-11-26T20:30,53,34,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,20:35,2021-11-26T20:35,53,34,33.6,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,20:40,2021-11-26T20:40,53,34.4,34.4,412,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,412
11/26/2021,20:45,2021-11-26T20:45,53,34.8,34.4,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/26/2021,20:50,2021-11-26T20:50,53,33.6,33.6,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/26/2021,20:55,2021-11-26T20:55,53,34,34.4,416,65,67.75,1,1,COOL,0,0,0,63,67.75,YES,416
11/26/2021,21:00,2021-11-26T21:00,53,34.8,34.4,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/26/2021,21:05,2021-11-26T21:05,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,21:10,2021-11-26T21:10,53,34,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,21:15,2021-11-26T21:15,53,34.4,34.4,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/26/2021,21:20,2021-11-26T21:20,52.5,34,34.4,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/26/2021,21:25,2021-11-26T21:25,53,35.2,35.2,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/26/2021,21:30,2021-11-26T21:30,53,33.6,33.6,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/26/2021,21:35,2021-11-26T21:35,53,34.4,34.4,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/26/2021,21:40,2021-11-26T21:40,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,21:45,2021-11-26T21:45,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,21:50,2021-11-26T21:50,53,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,21:55,2021-11-26T21:55,52.5,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,22:00,2021-11-26T22:00,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,22:05,2021-11-26T22:05,53,34,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,22:10,2021-11-26T22:10,52.5,34.4,34.4,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/26/2021,22:15,2021-11-26T22:15,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,22:20,2021-11-26T22:20,53,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,22:25,2021-11-26T22:25,53,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,22:30,2021-11-26T22:30,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,22:35,2021-11-26T22:35,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,22:40,2021-11-26T22:40,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,22:45,2021-11-26T22:45,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,22:50,2021-11-26T22:50,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,22:55,2021-11-26T22:55,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,23:00,2021-11-26T23:00,53,34,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,23:05,2021-11-26T23:05,53,34.8,34.4,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/26/2021,23:10,2021-11-26T23:10,53,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,23:15,2021-11-26T23:15,53,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,23:20,2021-11-26T23:20,53,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,23:25,2021-11-26T23:25,53,34.8,26.8,0,65,67.5,1,1,COOL,0,26.8,0,63,67.5,YES,0
11/26/2021,23:30,2021-11-26T23:30,53.5,34,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,23:35,2021-11-26T23:35,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,23:40,2021-11-26T23:40,53,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,23:45,2021-11-26T23:45,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/26/2021,23:50,2021-11-26T23:50,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,20,63,67.5,YES,432
11/26/2021,23:55,2021-11-26T23:55,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,0:00,2021-11-27T00:00,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,0:05,2021-11-27T00:05,53,34.4,34.4,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/27/2021,0:10,2021-11-27T00:10,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,0:15,2021-11-27T00:15,52.5,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,0:20,2021-11-27T00:20,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,0:25,2021-11-27T00:25,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,0:30,2021-11-27T00:30,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,0:35,2021-11-27T00:35,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,0:40,2021-11-27T00:40,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,0:45,2021-11-27T00:45,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,0:50,2021-11-27T00:50,53,34,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,0:55,2021-11-27T00:55,53,34.8,34.4,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/27/2021,1:00,2021-11-27T01:00,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,1:05,2021-11-27T01:05,52.5,34,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,1:10,2021-11-27T01:10,53,34,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,1:15,2021-11-27T01:15,53,34,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,1:20,2021-11-27T01:20,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,1:25,2021-11-27T01:25,53,34.4,34.4,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/27/2021,1:30,2021-11-27T01:30,53,34,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,1:35,2021-11-27T01:35,53,34,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,1:40,2021-11-27T01:40,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,1:45,2021-11-27T01:45,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,1:50,2021-11-27T01:50,53,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,1:55,2021-11-27T01:55,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,2:00,2021-11-27T02:00,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,2:05,2021-11-27T02:05,53,34,33.6,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/27/2021,2:10,2021-11-27T02:10,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,2:15,2021-11-27T02:15,53,34,34.4,416,65,67,1,1,COOL,0,0,0,63,67,YES,416
11/27/2021,2:20,2021-11-27T02:20,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,2:25,2021-11-27T02:25,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,2:30,2021-11-27T02:30,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,2:35,2021-11-27T02:35,53,33.6,33.6,408,65,67.25,1,1,COOL,0,0,0,63,67,YES,408
11/27/2021,2:40,2021-11-27T02:40,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,2:45,2021-11-27T02:45,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,2:50,2021-11-27T02:50,53,34,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,2:55,2021-11-27T02:55,53,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,3:00,2021-11-27T03:00,53,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,3:05,2021-11-27T03:05,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,3:10,2021-11-27T03:10,53,34,33.6,408,65,67,1,1,COOL,0,0,0,63,67,YES,408
11/27/2021,3:15,2021-11-27T03:15,53,33.6,33.6,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,3:20,2021-11-27T03:20,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,3:25,2021-11-27T03:25,53,33.6,33.6,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,3:30,2021-11-27T03:30,53,34.8,34.4,408,65,67,1,1,COOL,0,0,20,63,67,YES,428
11/27/2021,3:35,2021-11-27T03:35,53,33.6,33.6,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,3:40,2021-11-27T03:40,53,34,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,3:45,2021-11-27T03:45,53,34.4,34.4,408,65,67,1,1,COOL,0,0,20,63,67,YES,428
11/27/2021,3:50,2021-11-27T03:50,53,34,34.4,412,65,67,1,1,COOL,0,0,24,63,67,YES,436
11/27/2021,3:55,2021-11-27T03:55,53,34.8,34.4,408,65,67,1,1,COOL,0,0,0,63,67,YES,408
11/27/2021,4:00,2021-11-27T04:00,53,34.4,34.8,416,65,67,1,1,COOL,0,0,0,63,67,YES,416
11/27/2021,4:05,2021-11-27T04:05,53,34,33.6,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,4:10,2021-11-27T04:10,53,34.8,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,4:15,2021-11-27T04:15,53,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,4:20,2021-11-27T04:20,53,34,33.6,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,4:25,2021-11-27T04:25,53,33.6,33.6,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,4:30,2021-11-27T04:30,53,34,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,4:35,2021-11-27T04:35,53,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,4:40,2021-11-27T04:40,53,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,4:45,2021-11-27T04:45,53,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,4:50,2021-11-27T04:50,52.5,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,4:55,2021-11-27T04:55,53,33.6,33.6,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,5:00,2021-11-27T05:00,53,33.2,33.6,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,5:05,2021-11-27T05:05,53,33.2,33.6,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,5:10,2021-11-27T05:10,53,34.4,34.4,408,65,67,1,1,COOL,0,0,0,63,67,YES,408
11/27/2021,5:15,2021-11-27T05:15,53,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,5:20,2021-11-27T05:20,53,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,5:25,2021-11-27T05:25,52.5,34.8,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,5:30,2021-11-27T05:30,53,34.8,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,5:35,2021-11-27T05:35,53,33.6,33.6,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,5:40,2021-11-27T05:40,53,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,5:45,2021-11-27T05:45,53,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,5:50,2021-11-27T05:50,53,34.4,34.4,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,5:55,2021-11-27T05:55,53,33.6,33.6,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,6:00,2021-11-27T06:00,53,33.6,33.6,412,65,67,1,1,COOL,0,0,0,63,67,YES,412
11/27/2021,6:05,2021-11-27T06:05,53,33.2,32.8,408,65,67,1,1,COOL,0,0,0,63,67,YES,408
11/27/2021,6:10,2021-11-27T06:10,53,33.6,33.6,416,65,67.25,1,1,COOL,0,0,24,63,67.25,YES,440
11/27/2021,6:15,2021-11-27T06:15,53,33.2,33.6,412,65,67,1,1,COOL,0,0,24,63,67,YES,436
11/27/2021,6:20,2021-11-27T06:20,53,34,34.4,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/27/2021,6:25,2021-11-27T06:25,53,34,34.4,412,65,67,1,1,COOL,0,0,24,63,67,YES,436
11/27/2021,6:30,2021-11-27T06:30,53,33.6,33.6,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/27/2021,6:35,2021-11-27T06:35,53,34,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,6:40,2021-11-27T06:40,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,6:45,2021-11-27T06:45,53,33.2,32.8,408,65,67,1,1,COOL,0,0,0,63,67,YES,408
11/27/2021,6:50,2021-11-27T06:50,53,33.6,33.6,408,65,67.25,1,1,COOL,0,0,24,63,67.25,YES,432
11/27/2021,6:55,2021-11-27T06:55,53,33.2,33.6,416,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,436
11/27/2021,7:00,2021-11-27T07:00,53,34,34.4,416,65,67.25,1,1,COOL,0,0,24,63,67.25,YES,440
11/27/2021,7:05,2021-11-27T07:05,53,33.6,33.6,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/27/2021,7:10,2021-11-27T07:10,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,28,63,67.25,YES,440
11/27/2021,7:15,2021-11-27T07:15,53,34.8,35.2,420,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,420
11/27/2021,7:20,2021-11-27T07:20,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,7:25,2021-11-27T07:25,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/27/2021,7:30,2021-11-27T07:30,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,7:35,2021-11-27T07:35,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,7:40,2021-11-27T07:40,53,34,34.4,416,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,436
11/27/2021,7:45,2021-11-27T07:45,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,7:50,2021-11-27T07:50,53,34,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,7:55,2021-11-27T07:55,53,34,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,8:00,2021-11-27T08:00,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,8:05,2021-11-27T08:05,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,8:10,2021-11-27T08:10,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,8:15,2021-11-27T08:15,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,8:20,2021-11-27T08:20,53,34,33.6,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/27/2021,8:25,2021-11-27T08:25,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/27/2021,8:30,2021-11-27T08:30,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/27/2021,8:35,2021-11-27T08:35,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,8:40,2021-11-27T08:40,53,34.4,34,408,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,428
11/27/2021,8:45,2021-11-27T08:45,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,8:50,2021-11-27T08:50,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,8:55,2021-11-27T08:55,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,9:00,2021-11-27T09:00,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/27/2021,9:05,2021-11-27T09:05,53,34,34.4,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/27/2021,9:10,2021-11-27T09:10,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,9:15,2021-11-27T09:15,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,9:20,2021-11-27T09:20,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/27/2021,9:25,2021-11-27T09:25,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,24,63,67.25,YES,436
11/27/2021,9:30,2021-11-27T09:30,53,34,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,9:35,2021-11-27T09:35,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,9:40,2021-11-27T09:40,53,32.8,32.8,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,9:45,2021-11-27T09:45,53,33.2,33.6,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/27/2021,9:50,2021-11-27T09:50,53,33.2,32.8,408,65,67.25,1,1,COOL,0,0,28,63,67.25,YES,436
11/27/2021,9:55,2021-11-27T09:55,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,10:00,2021-11-27T10:00,53,34,33.6,408,65,67.25,1,1,COOL,0,0,24,63,67.25,YES,432
11/27/2021,10:05,2021-11-27T10:05,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,10:10,2021-11-27T10:10,53,34,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,10:15,2021-11-27T10:15,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,24,63,67.25,YES,436
11/27/2021,10:20,2021-11-27T10:20,53,34.8,35.2,416,65,67.25,1,1,COOL,0,0,24,63,67.25,YES,440
11/27/2021,10:25,2021-11-27T10:25,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,24,63,67.25,YES,436
11/27/2021,10:30,2021-11-27T10:30,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,10:35,2021-11-27T10:35,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/27/2021,10:40,2021-11-27T10:40,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,28,63,67.25,YES,440
11/27/2021,10:45,2021-11-27T10:45,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,10:50,2021-11-27T10:50,53,34.8,34.4,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/27/2021,10:55,2021-11-27T10:55,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/27/2021,11:00,2021-11-27T11:00,53,34,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,11:05,2021-11-27T11:05,53,34,34.4,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/27/2021,11:10,2021-11-27T11:10,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,11:15,2021-11-27T11:15,53,34,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,11:20,2021-11-27T11:20,53,34,33.6,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/27/2021,11:25,2021-11-27T11:25,53,34.4,24,0,65,67.25,1,1,COOL,0,24,0,63,67.25,YES,0
11/27/2021,11:30,2021-11-27T11:30,53,34.8,34.4,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/27/2021,11:35,2021-11-27T11:35,53,34,33.6,416,65,67.25,1,1,COOL,0,0,0,63,67.5,YES,416
11/27/2021,11:40,2021-11-27T11:40,53,33.6,33.6,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/27/2021,11:45,2021-11-27T11:45,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,11:50,2021-11-27T11:50,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/27/2021,11:55,2021-11-27T11:55,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,12:00,2021-11-27T12:00,53,34.4,34.4,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/27/2021,12:05,2021-11-27T12:05,52.5,34,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,12:10,2021-11-27T12:10,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,12:15,2021-11-27T12:15,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,12:20,2021-11-27T12:20,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,12:25,2021-11-27T12:25,52.5,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,12:30,2021-11-27T12:30,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,12:35,2021-11-27T12:35,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,12:40,2021-11-27T12:40,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/27/2021,12:45,2021-11-27T12:45,52.5,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,12:50,2021-11-27T12:50,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,12:55,2021-11-27T12:55,53,34,33.6,404,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,404
11/27/2021,13:00,2021-11-27T13:00,53,34,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,13:05,2021-11-27T13:05,52.5,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,13:10,2021-11-27T13:10,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,13:15,2021-11-27T13:15,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,13:20,2021-11-27T13:20,53,34,34.4,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/27/2021,13:25,2021-11-27T13:25,53,34.8,34.4,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/27/2021,13:30,2021-11-27T13:30,53,34.8,34.4,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/27/2021,13:35,2021-11-27T13:35,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,13:40,2021-11-27T13:40,53,34.4,34.4,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/27/2021,13:45,2021-11-27T13:45,53,34,34.4,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/27/2021,13:50,2021-11-27T13:50,53,34,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,13:55,2021-11-27T13:55,53,34,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,14:00,2021-11-27T14:00,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,14:05,2021-11-27T14:05,52.5,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,14:10,2021-11-27T14:10,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,14:15,2021-11-27T14:15,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,14:20,2021-11-27T14:20,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,14:25,2021-11-27T14:25,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,14:30,2021-11-27T14:30,53,34.8,35.2,420,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,420
11/27/2021,14:35,2021-11-27T14:35,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,14:40,2021-11-27T14:40,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,14:45,2021-11-27T14:45,53,34.4,34.4,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/27/2021,14:50,2021-11-27T14:50,53,34.8,35.2,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/27/2021,14:55,2021-11-27T14:55,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,15:00,2021-11-27T15:00,53,34.4,34.4,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/27/2021,15:05,2021-11-27T15:05,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,15:10,2021-11-27T15:10,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,15:15,2021-11-27T15:15,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,15:20,2021-11-27T15:20,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,15:25,2021-11-27T15:25,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,15:30,2021-11-27T15:30,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,15:35,2021-11-27T15:35,53,34,34.4,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/27/2021,15:40,2021-11-27T15:40,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,15:45,2021-11-27T15:45,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,15:50,2021-11-27T15:50,53,34.4,34.4,420,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,420
11/27/2021,15:55,2021-11-27T15:55,53,34,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,16:00,2021-11-27T16:00,53,34,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,16:05,2021-11-27T16:05,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,16:10,2021-11-27T16:10,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,16:15,2021-11-27T16:15,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,16:20,2021-11-27T16:20,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,16:25,2021-11-27T16:25,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,16:30,2021-11-27T16:30,53,34.8,35.2,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/27/2021,16:35,2021-11-27T16:35,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,16:40,2021-11-27T16:40,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,16:45,2021-11-27T16:45,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,16:50,2021-11-27T16:50,53,34,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,16:55,2021-11-27T16:55,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,17:00,2021-11-27T17:00,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/27/2021,17:05,2021-11-27T17:05,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,17:10,2021-11-27T17:10,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,17:15,2021-11-27T17:15,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,17:20,2021-11-27T17:20,53,33.6,33.6,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/27/2021,17:25,2021-11-27T17:25,53,34,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,17:30,2021-11-27T17:30,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,17:35,2021-11-27T17:35,53,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,17:40,2021-11-27T17:40,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,17:45,2021-11-27T17:45,53,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,17:50,2021-11-27T17:50,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,17:55,2021-11-27T17:55,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,18:00,2021-11-27T18:00,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,18:05,2021-11-27T18:05,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,18:10,2021-11-27T18:10,53,34,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,18:15,2021-11-27T18:15,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,18:20,2021-11-27T18:20,53,34.8,34.4,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,18:25,2021-11-27T18:25,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,18:30,2021-11-27T18:30,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,18:35,2021-11-27T18:35,53,33.6,33.6,404,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,404
11/27/2021,18:40,2021-11-27T18:40,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,18:45,2021-11-27T18:45,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,18:50,2021-11-27T18:50,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,18:55,2021-11-27T18:55,53,33.2,32.8,404,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,404
11/27/2021,19:00,2021-11-27T19:00,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,19:05,2021-11-27T19:05,53,33.6,33.6,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,19:10,2021-11-27T19:10,53,34.4,34.4,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,19:15,2021-11-27T19:15,53,32.8,32.8,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,19:20,2021-11-27T19:20,53,34,33.6,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,19:25,2021-11-27T19:25,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,19:30,2021-11-27T19:30,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,19:35,2021-11-27T19:35,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,19:40,2021-11-27T19:40,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,19:45,2021-11-27T19:45,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,19:50,2021-11-27T19:50,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,19:55,2021-11-27T19:55,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,20:00,2021-11-27T20:00,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,20:05,2021-11-27T20:05,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,20:10,2021-11-27T20:10,53,33.2,32.8,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,20:15,2021-11-27T20:15,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,20:20,2021-11-27T20:20,53,33.2,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,20:25,2021-11-27T20:25,53,33.6,33.6,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/27/2021,20:30,2021-11-27T20:30,53,34,34.4,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/27/2021,20:35,2021-11-27T20:35,53,34,34.4,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/27/2021,20:40,2021-11-27T20:40,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,20:45,2021-11-27T20:45,53,33.6,33.6,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/27/2021,20:50,2021-11-27T20:50,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,20:55,2021-11-27T20:55,53,33.2,32.8,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,21:00,2021-11-27T21:00,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,21:05,2021-11-27T21:05,53,34,34.4,420,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,420
11/27/2021,21:10,2021-11-27T21:10,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,21:15,2021-11-27T21:15,53,34,34.4,420,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,420
11/27/2021,21:20,2021-11-27T21:20,53,33.2,32.8,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,21:25,2021-11-27T21:25,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,21:30,2021-11-27T21:30,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,21:35,2021-11-27T21:35,53,33.2,32.8,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,21:40,2021-11-27T21:40,53,33.2,33.6,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/27/2021,21:45,2021-11-27T21:45,53,33.2,33.6,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/27/2021,21:50,2021-11-27T21:50,53,33.6,33.6,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,21:55,2021-11-27T21:55,53,33.2,33.6,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/27/2021,22:00,2021-11-27T22:00,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,22:05,2021-11-27T22:05,53,33.6,33.6,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,22:10,2021-11-27T22:10,53,34,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,22:15,2021-11-27T22:15,53,33.6,33.6,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,22:20,2021-11-27T22:20,53,34,33.6,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,22:25,2021-11-27T22:25,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,22:30,2021-11-27T22:30,53,34,34.4,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/27/2021,22:35,2021-11-27T22:35,53,34.4,34.4,420,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,420
11/27/2021,22:40,2021-11-27T22:40,53,33.6,33.6,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,22:45,2021-11-27T22:45,53,33.2,32.8,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,22:50,2021-11-27T22:50,53,34,33.6,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,22:55,2021-11-27T22:55,53,33.6,33.6,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,23:00,2021-11-27T23:00,53,33.2,33.6,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/27/2021,23:05,2021-11-27T23:05,53,33.6,33.6,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,23:10,2021-11-27T23:10,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,23:15,2021-11-27T23:15,53,34.4,34.4,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,23:20,2021-11-27T23:20,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,23:25,2021-11-27T23:25,53,34.8,22.4,0,65,67.5,1,1,COOL,0,22.4,0,63,67.5,YES,0
11/27/2021,23:30,2021-11-27T23:30,53.5,34,33.6,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,23:35,2021-11-27T23:35,53,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,23:40,2021-11-27T23:40,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,23:45,2021-11-27T23:45,53,34.8,34.4,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/27/2021,23:50,2021-11-27T23:50,53,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/27/2021,23:55,2021-11-27T23:55,53,33.6,33.6,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/28/2021,0:00,2021-11-28T00:00,53,33.6,33.6,408,65,67.5,1,1,COOL,0,0,24,63,67.5,YES,432
11/28/2021,0:05,2021-11-28T00:05,53,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/28/2021,0:10,2021-11-28T00:10,53,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/28/2021,0:15,2021-11-28T00:15,53,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/28/2021,0:20,2021-11-28T00:20,53,34,33.6,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/28/2021,0:25,2021-11-28T00:25,53,33.2,32.8,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/28/2021,0:30,2021-11-28T00:30,53,34.8,35.2,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/28/2021,0:35,2021-11-28T00:35,53,34,34.4,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/28/2021,0:40,2021-11-28T00:40,53,35.2,35.2,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/28/2021,0:45,2021-11-28T00:45,53,32.8,32.8,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/28/2021,0:50,2021-11-28T00:50,53,34,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/28/2021,0:55,2021-11-28T00:55,53,34.4,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/28/2021,1:00,2021-11-28T01:00,53,33.6,33.6,416,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,416
11/28/2021,1:05,2021-11-28T01:05,53,33.2,32.8,408,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,408
11/28/2021,1:10,2021-11-28T01:10,53,34.4,34.4,420,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,420
11/28/2021,1:15,2021-11-28T01:15,53,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/28/2021,1:20,2021-11-28T01:20,53,33.2,32.8,404,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,404
11/28/2021,1:25,2021-11-28T01:25,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.5,YES,412
11/28/2021,1:30,2021-11-28T01:30,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,1:35,2021-11-28T01:35,53,34.4,34.4,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/28/2021,1:40,2021-11-28T01:40,53,34.8,34.4,412,65,67.5,1,1,COOL,0,0,0,63,67.5,YES,412
11/28/2021,1:45,2021-11-28T01:45,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,1:50,2021-11-28T01:50,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/28/2021,1:55,2021-11-28T01:55,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,2:00,2021-11-28T02:00,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,2:05,2021-11-28T02:05,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,2:10,2021-11-28T02:10,53,34,33.6,404,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,404
11/28/2021,2:15,2021-11-28T02:15,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,2:20,2021-11-28T02:20,53,33.2,33.6,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/28/2021,2:25,2021-11-28T02:25,53,34.8,35.2,420,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,420
11/28/2021,2:30,2021-11-28T02:30,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,2:35,2021-11-28T02:35,53,34.8,34.4,412,65,67.25,1,1,COOL,0,0,20,63,67.25,YES,432
11/28/2021,2:40,2021-11-28T02:40,53,33.6,33.6,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/28/2021,2:45,2021-11-28T02:45,53,33.6,33.6,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/28/2021,2:50,2021-11-28T02:50,53,34.4,34.4,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,2:55,2021-11-28T02:55,53,35.2,35.2,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/28/2021,3:00,2021-11-28T03:00,53,33.6,33.6,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/28/2021,3:05,2021-11-28T03:05,53,33.2,32.8,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/28/2021,3:10,2021-11-28T03:10,53,32.8,33.6,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/28/2021,3:15,2021-11-28T03:15,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,3:20,2021-11-28T03:20,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,3:25,2021-11-28T03:25,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,3:30,2021-11-28T03:30,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,3:35,2021-11-28T03:35,53,34,33.6,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/28/2021,3:40,2021-11-28T03:40,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,3:45,2021-11-28T03:45,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,3:50,2021-11-28T03:50,53,33.2,33.6,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/28/2021,3:55,2021-11-28T03:55,53,33.2,32.8,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/28/2021,4:00,2021-11-28T04:00,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,4:05,2021-11-28T04:05,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,4:10,2021-11-28T04:10,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,4:15,2021-11-28T04:15,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,4:20,2021-11-28T04:20,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,4:25,2021-11-28T04:25,53,34.8,35.2,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/28/2021,4:30,2021-11-28T04:30,53,34.4,34.4,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/28/2021,4:35,2021-11-28T04:35,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,4:40,2021-11-28T04:40,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,4:45,2021-11-28T04:45,53,34,34.4,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/28/2021,4:50,2021-11-28T04:50,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,4:55,2021-11-28T04:55,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,5:00,2021-11-28T05:00,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,5:05,2021-11-28T05:05,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,5:10,2021-11-28T05:10,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,5:15,2021-11-28T05:15,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,5:20,2021-11-28T05:20,53,34.8,35.2,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/28/2021,5:25,2021-11-28T05:25,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,5:30,2021-11-28T05:30,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,5:35,2021-11-28T05:35,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,5:40,2021-11-28T05:40,53,34,34.4,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/28/2021,5:45,2021-11-28T05:45,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,5:50,2021-11-28T05:50,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,5:55,2021-11-28T05:55,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,6:00,2021-11-28T06:00,53,34,33.6,408,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,408
11/28/2021,6:05,2021-11-28T06:05,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,6:10,2021-11-28T06:10,53,34.8,35.2,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
11/28/2021,6:15,2021-11-28T06:15,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,6:20,2021-11-28T06:20,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,6:25,2021-11-28T06:25,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,6:30,2021-11-28T06:30,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,6:35,2021-11-28T06:35,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,6:40,2021-11-28T06:40,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,6:45,2021-11-28T06:45,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,6:50,2021-11-28T06:50,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,6:55,2021-11-28T06:55,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,7:00,2021-11-28T07:00,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,7:05,2021-11-28T07:05,53,33.6,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,7:10,2021-11-28T07:10,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,7:15,2021-11-28T07:15,53,33.2,33.6,412,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,412
11/28/2021,7:20,2021-11-28T07:20,53,34.4,34.4,416,65,67.25,1,1,COOL,0,0,0,63,67.25,YES,416
